time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133680,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218933105469,0.9990000128746032,0.6050618290901184,0.4728589057922363,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221069335937,0.8573054671287537,0.3313091099262237,0.3154757618904114,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72222900390625,0.805758535861969,0.2714872658252716,0.1917668282985687,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.7577813267707825,0.2260483205318451,0.2166177034378051,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225341796875,0.7312829494476318,0.2013338506221771,0.9180777072906494,283.7220153808594,284.95001220703125,298.612548828125,288.2803649902344,297.66241455078125,297.1544494628906,283.7210998535156,1.0,0.4813711643218994,0.4815250933170318,0.4815250933170318,1.0,1.0,-2.538824796676636,0.8861038088798523,1.652720928192139,0.3165111541748047,0.9308742880821228,0.9308742880821228,0.0,108.48648834228516,106.0,38779.8671875,0.0,1399.89794921875,1.0,279.75689697265625,282.2010192871094,291.30242919921875,293.83941650390625,293.1499938964844,293.1499938964844,279.45001220703125,36170.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346826076507568,1.0,0.0,0.0,3.794086217880249,3.794111490249634,9.605226978237624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.9736328125,0.0,1700.78173828125,1895.4371337890625,0.0,3723.986328125,0.9368735551834106,1.0,0.0,3.0,1.0,0.0
12133740,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54266357421875,0.9990000128746032,0.6006981730461121,0.4744612872600555,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5427551269531,0.8566701412200928,0.3316523730754852,0.3158287107944488,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428466796875,0.8031561374664307,0.2697945535182953,0.1906051337718963,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429382324219,0.7559449076652527,0.225094586610794,0.2157416939735412,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429992675781,0.7283884882926941,0.1993693858385086,0.9094086289405824,283.542724609375,284.95001220703125,298.6700744628906,288.28533935546875,297.6759033203125,297.1443786621094,283.5423889160156,1.0,0.4801575839519501,0.4818459749221802,0.4818459749221802,1.0,1.0,-2.528306245803833,0.8823976516723633,1.6459085941314695,0.3149784803390503,0.910590648651123,0.910590648651123,0.0,108.57931518554688,109.0,39564.421875,0.0,1386.813232421875,1.0,279.4573974609375,282.00152587890625,291.3091735839844,293.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,36211.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422404170036316,1.0,0.0,0.0,3.717597007751465,3.7176218032836914,9.221846539730904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2451171875,0.0,1611.291015625,1895.4371337890625,0.0,3792.796630859375,0.9195367693901062,1.0,0.0,3.0,1.0,0.0
12133800,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54266357421875,0.9990000128746032,0.6006981730461121,0.4744612872600555,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5427551269531,0.8566701412200928,0.3316523730754852,0.3158287107944488,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428466796875,0.8031561374664307,0.2697945535182953,0.1906051337718963,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429382324219,0.7559449076652527,0.225094586610794,0.2157416939735412,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5429992675781,0.7283884882926941,0.1993693858385086,0.9094086289405824,283.542724609375,284.95001220703125,298.6700744628906,288.28533935546875,297.6759033203125,297.1443786621094,283.5423889160156,1.0,0.4801575839519501,0.4818459749221802,0.4818459749221802,1.0,1.0,-2.528306245803833,0.8823976516723633,1.6459085941314695,0.3149784803390503,0.910590648651123,0.910590648651123,0.0,108.57931518554688,109.0,39564.421875,0.0,1386.813232421875,1.0,279.4573974609375,282.00152587890625,291.3091735839844,293.8930969238281,293.1499938964844,293.1499938964844,279.1499938964844,36211.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422404170036316,1.0,0.0,0.0,3.717597007751465,3.7176218032836914,9.221846539730904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2451171875,0.0,1611.291015625,1895.4371337890625,0.0,3792.796630859375,0.9195367693901062,1.0,0.0,3.0,1.0,0.0
12133860,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.9990000128746032,0.5944926142692566,0.4786869585514068,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.8545037508010864,0.3319661617279053,0.3161783516407013,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.799075186252594,0.2681096196174621,0.189465194940567,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3774108886719,0.7528010606765747,0.2241321206092834,0.2148828506469726,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37744140625,0.7242383360862732,0.1973634213209152,0.900707483291626,283.3773803710937,284.95001220703125,298.7252197265625,288.290283203125,297.6898803710937,297.1364440917969,283.3775329589844,1.0,0.4799359738826751,0.4820063412189483,0.4820063412189483,1.0,1.0,-2.5209450721740723,0.8797011375427246,1.6412440538406372,0.3137557208538055,0.8882051110267639,0.8882051110267639,0.0,109.52214050292967,112.0,40323.70703125,0.0,1381.483154296875,1.0,279.1580505371094,281.81719970703125,291.31573486328125,293.9473571777344,293.1499938964844,293.1499938964844,279.45001220703125,36256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501016139984132,1.0,0.0,0.0,3.6242525577545166,3.6242763996124254,8.764562267060683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.5556640625,0.0,1506.616943359375,1895.4371337890625,0.0,3863.877685546875,0.8984611630439758,1.0,0.0,3.0,1.0,0.0
12133920,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.9990000128746032,0.5944926142692566,0.4786869585514068,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.8545037508010864,0.3319661617279053,0.3161783516407013,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3773803710937,0.799075186252594,0.2681096196174621,0.189465194940567,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3774108886719,0.7528010606765747,0.2241321206092834,0.2148828506469726,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37744140625,0.7242383360862732,0.1973634213209152,0.900707483291626,283.3773803710937,284.95001220703125,298.7252197265625,288.290283203125,297.6898803710937,297.1364440917969,283.3775329589844,1.0,0.4799359738826751,0.4820063412189483,0.4820063412189483,1.0,1.0,-2.5209450721740723,0.8797011375427246,1.6412440538406372,0.3137557208538055,0.8882051110267639,0.8882051110267639,0.0,109.52214050292967,112.0,40323.70703125,0.0,1381.483154296875,1.0,279.1580505371094,281.81719970703125,291.31573486328125,293.9473571777344,293.1499938964844,293.1499938964844,279.45001220703125,36256.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501016139984132,1.0,0.0,0.0,3.6242525577545166,3.6242763996124254,8.764562267060683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.5556640625,0.0,1506.616943359375,1895.4371337890625,0.0,3863.877685546875,0.8984611630439758,1.0,0.0,3.0,1.0,0.0
12133980,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.9990000128746032,0.5896598696708679,0.4832210540771484,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947570800781,0.8528202176094055,0.3334494829177856,0.3172414302825928,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942687988281,0.7956250309944153,0.2675988972187042,0.188863143324852,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.7501415610313416,0.22402124106884,0.2145442515611648,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59332275390625,0.7204409241676331,0.1961030811071396,0.8940699696540833,283.5950012207031,284.95001220703125,298.7779846191406,288.295166015625,297.7091979980469,297.1375427246094,283.5987854003906,1.0,0.4805455207824707,0.4821666777133941,0.4821666777133941,1.0,1.0,-2.5185577869415283,0.8790346384048462,1.6395230293273926,0.3133895695209503,0.8718046545982361,0.8718046545982361,0.0,110.7260971069336,100.0,39099.49609375,0.0,1383.6173095703125,1.0,279.4416198730469,282.0732116699219,291.2289123535156,293.7159423828125,293.1499938964844,293.1499938964844,279.75,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324679374694824,1.0,0.0,0.0,3.5427803993225098,3.5428032875061035,8.374940421163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.4208984375,0.0,1418.6781005859375,1895.4371337890625,0.0,3703.74169921875,0.8804548978805542,1.0,0.0,3.0,1.0,0.0
12134040,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.9990000128746032,0.5896598696708679,0.4832210540771484,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947570800781,0.8528202176094055,0.3334494829177856,0.3172414302825928,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942687988281,0.7956250309944153,0.2675988972187042,0.188863143324852,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.7501415610313416,0.22402124106884,0.2145442515611648,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59332275390625,0.7204409241676331,0.1961030811071396,0.8940699696540833,283.5950012207031,284.95001220703125,298.7779846191406,288.295166015625,297.7091979980469,297.1375427246094,283.5987854003906,1.0,0.4805455207824707,0.4821666777133941,0.4821666777133941,1.0,1.0,-2.5185577869415283,0.8790346384048462,1.6395230293273926,0.3133895695209503,0.8718046545982361,0.8718046545982361,0.0,110.7260971069336,100.0,39099.49609375,0.0,1383.6173095703125,1.0,279.4416198730469,282.0732116699219,291.2289123535156,293.7159423828125,293.1499938964844,293.1499938964844,279.75,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324679374694824,1.0,0.0,0.0,3.5427803993225098,3.5428032875061035,8.374940421163046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.4208984375,0.0,1418.6781005859375,1895.4371337890625,0.0,3703.74169921875,0.8804548978805542,1.0,0.0,3.0,1.0,0.0
12134100,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.5884314775466919,0.4803690612316131,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530822753906,0.8552910089492798,0.334635853767395,0.3181875646114349,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513427734375,0.7972564697265625,0.2677932977676391,0.1888723522424698,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7517217397689819,0.224314272403717,0.2146801501512527,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479553222656,0.721285879611969,0.1958154588937759,0.8921138644218445,283.7538146972656,284.95001220703125,298.803466796875,288.297607421875,297.72149658203125,297.1428527832031,283.76611328125,1.0,0.4789785146713257,0.482246845960617,0.482246845960617,1.0,1.0,-2.514104127883911,0.8773479461669922,1.636756181716919,0.3127718567848205,0.865360677242279,0.865360677242279,0.0,109.76773834228516,100.0,38132.6328125,0.0,1373.84423828125,1.0,279.6953430175781,282.2716064453125,291.1938171386719,293.55975341796875,293.1499938964844,293.1499938964844,279.75,36186.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201318621635436,1.0,0.0,0.0,3.5067262649536133,3.506748914718628,8.205348649426014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.19287109375,0.0,1380.876708984375,1895.4371337890625,0.0,3590.375244140625,0.87267005443573,1.0,0.0,3.0,1.0,0.0
12134160,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.9990000128746032,0.5886115431785583,0.4741083085536957,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213195800781,0.8600226044654846,0.3360452651977539,0.3193709850311279,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.8011170029640198,0.2682062089443207,0.1890549212694168,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.7552769780158997,0.224794328212738,0.2149961292743683,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200988769531,0.7239753603935242,0.1957394331693649,0.8910495638847351,283.8215026855469,284.95001220703125,298.8283386230469,288.3000183105469,297.7351989746094,297.15093994140625,283.8244934082031,1.0,0.4765785038471222,0.4822559952735901,0.4822559952735901,1.0,1.0,-2.507327079772949,0.874603807926178,1.6327234506607056,0.3115081787109375,0.8585671186447144,0.8585671186447144,0.0,107.77194213867188,103.0,37897.73046875,0.0,1356.7459716796875,1.0,279.7404479980469,282.3423156738281,291.219482421875,293.6141357421875,293.1499938964844,293.1499938964844,280.04998779296875,36182.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91289484500885,1.0,0.0,0.0,3.4737865924835205,3.473809003829956,8.051922577578807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.12646484375,0.0,1347.11669921875,1895.4371337890625,0.0,3523.44970703125,0.8652285933494568,1.0,0.0,3.0,1.0,0.0
12134220,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.9990000128746032,0.5911911129951477,0.4675221443176269,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8665478825569153,0.3392649292945862,0.3221950232982635,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8059568405151367,0.2693945169448852,0.1897394955158233,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.7599563002586365,0.2261167615652084,0.2160524874925613,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7272081971168518,0.1960567235946655,0.8914097547531128,284.0462951660156,284.95001220703125,298.8763427734375,288.3048095703125,297.7642822265625,297.16998291015625,284.04986572265625,1.0,0.475261926651001,0.4822742640972137,0.4822742640972137,1.0,1.0,-2.505315065383911,0.8738484382629395,1.6314666271209717,0.3108639419078827,0.8482719659805298,0.8482719659805298,0.0,105.85323333740234,106.0,36862.3984375,0.0,1346.03271484375,1.0,280.0398254394531,282.61212158203125,291.2335205078125,293.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,36147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895759642124176,1.0,0.0,0.0,3.416859865188598,3.416881799697876,7.790183076394896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.9599609375,0.0,1289.963623046875,1895.4371337890625,0.0,3364.026611328125,0.852750837802887,1.0,0.0,3.0,1.0,0.0
12134280,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.9990000128746032,0.5911911129951477,0.4675221443176269,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8665478825569153,0.3392649292945862,0.3221950232982635,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8059568405151367,0.2693945169448852,0.1897394955158233,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.7599563002586365,0.2261167615652084,0.2160524874925613,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7272081971168518,0.1960567235946655,0.8914097547531128,284.0462951660156,284.95001220703125,298.8763427734375,288.3048095703125,297.7642822265625,297.16998291015625,284.04986572265625,1.0,0.475261926651001,0.4822742640972137,0.4822742640972137,1.0,1.0,-2.505315065383911,0.8738484382629395,1.6314666271209717,0.3108639419078827,0.8482719659805298,0.8482719659805298,0.0,105.85323333740234,106.0,36862.3984375,0.0,1346.03271484375,1.0,280.0398254394531,282.61212158203125,291.2335205078125,293.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,36147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895759642124176,1.0,0.0,0.0,3.416859865188598,3.416881799697876,7.790183076394896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.9599609375,0.0,1289.963623046875,1895.4371337890625,0.0,3364.026611328125,0.852750837802887,1.0,0.0,3.0,1.0,0.0
12134340,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.9990000128746032,0.5934616923332214,0.4650914072990417,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23565673828125,0.8700217008590698,0.3417058885097503,0.3243738412857055,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23455810546875,0.8082828521728516,0.2704199552536011,0.1903744488954544,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.7623704671859741,0.2272331714630127,0.2170056104660034,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.7287932634353638,0.1965395510196685,0.8930574655532837,284.2359924316406,284.95001220703125,298.9076232910156,288.3080139160156,297.7831726074219,297.1819152832031,284.2434387207031,1.0,0.4753930568695068,0.482286661863327,0.482286661863327,1.0,1.0,-2.5088956356048584,0.875350296497345,1.6335452795028689,0.3114193975925445,0.8434717655181885,0.8434717655181885,0.0,105.29273986816406,106.0,35970.57421875,0.0,1348.1304931640625,1.0,280.3183288574219,282.84307861328125,291.2251892089844,293.4659118652344,293.1499938964844,293.1499938964844,280.3500061035156,36109.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835049271583557,1.0,0.0,0.0,3.386952638626098,3.386974334716797,7.654407454538159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.65478515625,0.0,1260.498046875,1895.4371337890625,0.0,3249.41796875,0.8463467955589294,1.0,0.0,3.0,1.0,0.0
12134400,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.9990000128746032,0.5945519804954529,0.4643173217773437,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701110839844,0.8715145587921143,0.3428977429866791,0.3254899084568023,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.26959228515625,0.8092359900474548,0.2709386944770813,0.1907328367233276,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.7633982300758362,0.2277986258268356,0.2175274640321731,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2686767578125,0.7294573783874512,0.1968151181936264,0.894210159778595,284.270263671875,284.95001220703125,298.9219665527344,288.3095092773437,297.792236328125,297.1879577636719,284.2737731933594,1.0,0.4757033586502075,0.482292503118515,0.482292503118515,1.0,1.0,-2.511747360229492,0.8765336871147156,1.6352136135101318,0.311903178691864,0.8409643173217773,0.8409643173217773,0.0,105.1706771850586,109.0,35929.75,0.0,1351.191650390625,1.0,280.3392944335937,282.8782958984375,291.2508544921875,293.5152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36109.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813554644584656,1.0,0.0,0.0,3.374152183532715,3.374173641204834,7.596659088449087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.7099609375,0.0,1248.1412353515625,1895.4371337890625,0.0,3229.2822265625,0.8434547185897827,1.0,0.0,3.0,1.0,0.0
12134460,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.9990000128746032,0.5979558229446411,0.4636142253875732,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.8752211332321167,0.3468251526355743,0.3291105031967163,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.8113080263137817,0.2727296352386474,0.1919321119785308,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4907531738281,0.765828549861908,0.2297284007072448,0.2192844450473785,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.7308725714683533,0.1978387534618377,0.8984904885292053,284.4918212890625,284.95001220703125,298.9652099609375,288.3141174316406,297.8208923339844,297.2080383300781,284.49530029296875,1.0,0.4775013029575348,0.482246994972229,0.482246994972229,1.0,1.0,-2.523942470550537,0.8814635872840881,1.6424790620803833,0.3139250576496124,0.8365897536277771,0.8365897536277771,0.0,105.3719711303711,112.0,35091.5390625,0.0,1367.4588623046875,1.0,280.63885498046875,283.1391906738281,291.26495361328125,293.4774780273437,293.1499938964844,293.1499938964844,280.95001220703125,36068.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688704371452332,1.0,0.0,0.0,3.346508026123047,3.346529245376587,7.472690981558117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.1357421875,0.0,1221.4781494140625,1895.4371337890625,0.0,3112.214599609375,0.8375102281570435,1.0,0.0,3.0,1.0,0.0
12134520,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.9990000128746032,0.5979558229446411,0.4636142253875732,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.8752211332321167,0.3468251526355743,0.3291105031967163,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912109375,0.8113080263137817,0.2727296352386474,0.1919321119785308,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4907531738281,0.765828549861908,0.2297284007072448,0.2192844450473785,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.7308725714683533,0.1978387534618377,0.8984904885292053,284.4918212890625,284.95001220703125,298.9652099609375,288.3141174316406,297.8208923339844,297.2080383300781,284.49530029296875,1.0,0.4775013029575348,0.482246994972229,0.482246994972229,1.0,1.0,-2.523942470550537,0.8814635872840881,1.6424790620803833,0.3139250576496124,0.8365897536277771,0.8365897536277771,0.0,105.3719711303711,112.0,35091.5390625,0.0,1367.4588623046875,1.0,280.63885498046875,283.1391906738281,291.26495361328125,293.4774780273437,293.1499938964844,293.1499938964844,280.95001220703125,36068.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688704371452332,1.0,0.0,0.0,3.346508026123047,3.346529245376587,7.472690981558117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.1357421875,0.0,1221.4781494140625,1895.4371337890625,0.0,3112.214599609375,0.8375102281570435,1.0,0.0,3.0,1.0,0.0
12134580,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9990000128746032,0.601136326789856,0.4648557305335998,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.8779116272926331,0.3510048985481262,0.3329940438270569,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8124728202819824,0.2747336626052856,0.1932976096868515,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7674388885498047,0.2318595647811889,0.221259206533432,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7315877079963684,0.1990474164485931,0.903760552406311,284.7157897949219,284.95001220703125,299.0061340332031,288.3186340332031,297.8493957519531,297.2288818359375,284.7192687988281,1.0,0.4803243577480316,0.4822014570236206,0.4822014570236206,1.0,1.0,-2.5404419898986816,0.8881471753120422,1.652294635772705,0.3167572915554046,0.835210382938385,0.835210382938385,0.0,106.25430297851562,115.0,34431.12890625,0.0,1392.3253173828125,1.0,280.9386291503906,283.4004821777344,291.2774658203125,293.4468078613281,293.1499938964844,293.1499938964844,281.25,36025.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578845262527466,1.0,0.0,0.0,3.334859848022461,3.334880828857422,7.420761676257825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.1328125,0.0,1210.1873779296875,1895.4371337890625,0.0,3009.166015625,0.8351112604141235,1.0,0.0,3.0,1.0,0.0
12134640,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9990000128746032,0.601136326789856,0.4648557305335998,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.8779116272926331,0.3510048985481262,0.3329940438270569,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8124728202819824,0.2747336626052856,0.1932976096868515,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7674388885498047,0.2318595647811889,0.221259206533432,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7315877079963684,0.1990474164485931,0.903760552406311,284.7157897949219,284.95001220703125,299.0061340332031,288.3186340332031,297.8493957519531,297.2288818359375,284.7192687988281,1.0,0.4803243577480316,0.4822014570236206,0.4822014570236206,1.0,1.0,-2.5404419898986816,0.8881471753120422,1.652294635772705,0.3167572915554046,0.835210382938385,0.835210382938385,0.0,106.25430297851562,115.0,34431.12890625,0.0,1392.3253173828125,1.0,280.9386291503906,283.4004821777344,291.2774658203125,293.4468078613281,293.1499938964844,293.1499938964844,281.25,36025.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578845262527466,1.0,0.0,0.0,3.334859848022461,3.334880828857422,7.420761676257825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.1328125,0.0,1210.1873779296875,1895.4371337890625,0.0,3009.166015625,0.8351112604141235,1.0,0.0,3.0,1.0,0.0
12134700,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6026002764701843,0.4660940766334533,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8789101839065552,0.3531699478626251,0.3350004255771637,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.81275475025177,0.2757982313632965,0.194020465016365,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7679630517959595,0.2329836934804916,0.2223017811775207,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7317026257514954,0.199701651930809,0.9066300988197328,284.8690795898437,284.95001220703125,299.0257263183594,288.32086181640625,297.8631896972656,297.23895263671875,284.8814697265625,1.0,0.4820375442504883,0.4821787178516388,0.4821787178516388,1.0,1.0,-2.549907922744751,0.8919851779937744,1.6579227447509766,0.3184050917625427,0.8361412286758423,0.8361412286758423,0.0,106.90867614746094,115.0,33845.84765625,0.0,1407.364990234375,1.0,281.1893310546875,283.5911560058594,291.2591247558594,293.3438720703125,293.1499938964844,293.1499938964844,281.25,35992.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507539629936218,1.0,0.0,0.0,3.3349814414978027,3.3350026607513428,7.421303394039569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.662109375,0.0,1210.074951171875,1895.4371337890625,0.0,2942.333251953125,0.8354143500328064,1.0,0.0,3.0,1.0,0.0
12134760,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.6040768623352051,0.4674953520298004,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8799033761024475,0.355427473783493,0.3371254205703735,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8130483627319336,0.2769453823566437,0.1948215216398239,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7684926986694336,0.2341770380735397,0.2234295159578323,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7318246364593506,0.2004167586565017,0.9098479151725768,284.9393310546875,284.95001220703125,299.0447082519531,288.3230285644531,297.8768005371094,297.2494506835937,284.94256591796875,1.0,0.4839277267456054,0.4819411933422088,0.4819411933422088,1.0,1.0,-2.5603270530700684,0.8958501219749451,1.664476990699768,0.3198663592338562,0.8368252515792847,0.8368252515792847,0.0,107.6421890258789,118.0,33894.23828125,0.0,1424.09326171875,1.0,281.23858642578125,283.6589050292969,291.2909240722656,293.42633056640625,293.1499938964844,293.1499938964844,281.54998779296875,35982.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487208485603333,1.0,0.0,0.0,3.339646816253662,3.339668035507202,7.442080800501572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.69091796875,0.0,1214.4033203125,1895.4371337890625,0.0,2923.291259765625,0.836336612701416,1.0,0.0,3.0,1.0,0.0
12134820,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.6067705154418945,0.4711476564407348,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8814098238945007,0.36005699634552,0.3414703905582428,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8132314682006836,0.2793314158916473,0.1964807510375976,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7691674828529358,0.236650675535202,0.2257651686668396,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.7317416071891785,0.2019208818674087,0.9166187047958374,285.1579284667969,284.95001220703125,299.0809631347656,288.3273010253906,297.90240478515625,297.2688293457031,285.160888671875,1.0,0.488126665353775,0.4814661741256714,0.4814661741256714,1.0,1.0,-2.582869052886963,0.9042149782180786,1.6786540746688845,0.3230558037757873,0.8413237929344177,0.8413237929344177,0.0,109.4123764038086,121.0,33400.16015625,0.0,1461.5079345703125,1.0,281.5387268066406,283.90966796875,291.30206298828125,293.4074401855469,293.1499938964844,293.1499938964844,281.8500061035156,35941.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840940535068512,1.0,0.0,0.0,3.36013412475586,3.3601555824279785,7.53366919070686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.7587890625,0.0,1233.555908203125,1895.4371337890625,0.0,2850.504150390625,0.8410252332687378,1.0,0.0,3.0,1.0,0.0
12134880,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.6067705154418945,0.4711476564407348,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8814098238945007,0.36005699634552,0.3414703905582428,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8132314682006836,0.2793314158916473,0.1964807510375976,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7691674828529358,0.236650675535202,0.2257651686668396,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.7317416071891785,0.2019208818674087,0.9166187047958374,285.1579284667969,284.95001220703125,299.0809631347656,288.3273010253906,297.90240478515625,297.2688293457031,285.160888671875,1.0,0.488126665353775,0.4814661741256714,0.4814661741256714,1.0,1.0,-2.582869052886963,0.9042149782180786,1.6786540746688845,0.3230558037757873,0.8413237929344177,0.8413237929344177,0.0,109.4123764038086,121.0,33400.16015625,0.0,1461.5079345703125,1.0,281.5387268066406,283.90966796875,291.30206298828125,293.4074401855469,293.1499938964844,293.1499938964844,281.8500061035156,35941.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840940535068512,1.0,0.0,0.0,3.36013412475586,3.3601555824279785,7.53366919070686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.7587890625,0.0,1233.555908203125,1895.4371337890625,0.0,2850.504150390625,0.8410252332687378,1.0,0.0,3.0,1.0,0.0
12134940,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.9990000128746032,0.6093664169311523,0.4754590988159179,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.882658839225769,0.364924669265747,0.3460293412208557,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.8132253289222717,0.2819185853004455,0.198274090886116,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7696534991264343,0.2392972260713577,0.2282602787017822,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7315100431442261,0.2035773396492004,0.924057126045227,285.3888854980469,284.95001220703125,299.1148986816406,288.3314208984375,297.9267578125,297.2873840332031,285.3923034667969,1.0,0.4927856922149658,0.4809911251068115,0.4809911251068115,1.0,1.0,-2.6076157093048096,0.9134641885757446,1.6941514015197754,0.3266432285308838,0.8489825129508972,0.8489825129508972,0.0,111.45842742919922,124.0,33052.3671875,0.0,1503.7144775390625,1.0,281.83905029296875,284.1605529785156,291.3122863769531,293.39422607421875,293.1499938964844,293.1499938964844,282.1499938964844,35898.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342375159263611,1.0,0.0,0.0,3.3967576026916504,3.3967792987823486,7.698789659116301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.4404296875,0.0,1268.5447998046875,1895.4371337890625,0.0,2787.927001953125,0.8492992520332336,1.0,0.0,3.0,1.0,0.0
12135000,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.9990000128746032,0.6093664169311523,0.4754590988159179,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.882658839225769,0.364924669265747,0.3460293412208557,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.8132253289222717,0.2819185853004455,0.198274090886116,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7696534991264343,0.2392972260713577,0.2282602787017822,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7315100431442261,0.2035773396492004,0.924057126045227,285.3888854980469,284.95001220703125,299.1148986816406,288.3314208984375,297.9267578125,297.2873840332031,285.3923034667969,1.0,0.4927856922149658,0.4809911251068115,0.4809911251068115,1.0,1.0,-2.6076157093048096,0.9134641885757446,1.6941514015197754,0.3266432285308838,0.8489825129508972,0.8489825129508972,0.0,111.45842742919922,124.0,33052.3671875,0.0,1503.7144775390625,1.0,281.83905029296875,284.1605529785156,291.3122863769531,293.39422607421875,293.1499938964844,293.1499938964844,282.1499938964844,35898.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342375159263611,1.0,0.0,0.0,3.3967576026916504,3.3967792987823486,7.698789659116301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.4404296875,0.0,1268.5447998046875,1895.4371337890625,0.0,2787.927001953125,0.8492992520332336,1.0,0.0,3.0,1.0,0.0
12135060,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.9990000128746032,0.6121318340301514,0.4800288081169128,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.8839645385742188,0.3700954020023346,0.3508711159229278,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8133139610290527,0.2847663462162018,0.2002474069595337,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.770222544670105,0.2421644032001495,0.2309615761041641,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.7313745617866516,0.205433577299118,0.9323776364326476,285.6283874511719,284.95001220703125,299.1465148925781,288.3353576660156,297.9501953125,297.3061218261719,285.63104248046875,1.0,0.4978249371051788,0.4802657663822174,0.4802657663822174,1.0,1.0,-2.6345369815826416,0.9231334924697876,1.7114036083221436,0.3301708698272705,0.8599517345428467,0.8599517345428467,0.0,113.6722412109375,127.0,32828.86328125,0.0,1550.397705078125,1.0,282.1395568847656,284.4103698730469,291.32452392578125,293.39141845703125,293.1499938964844,293.1499938964844,282.45001220703125,35856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829163134098053,1.0,0.0,0.0,3.4494822025299072,3.449504375457764,7.939646025079128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.5576171875,0.0,1320.3043212890625,1895.4371337890625,0.0,2740.656494140625,0.8611482977867126,1.0,0.0,3.0,1.0,0.0
12135120,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.9990000128746032,0.6121318340301514,0.4800288081169128,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.8839645385742188,0.3700954020023346,0.3508711159229278,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8133139610290527,0.2847663462162018,0.2002474069595337,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.770222544670105,0.2421644032001495,0.2309615761041641,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.7313745617866516,0.205433577299118,0.9323776364326476,285.6283874511719,284.95001220703125,299.1465148925781,288.3353576660156,297.9501953125,297.3061218261719,285.63104248046875,1.0,0.4978249371051788,0.4802657663822174,0.4802657663822174,1.0,1.0,-2.6345369815826416,0.9231334924697876,1.7114036083221436,0.3301708698272705,0.8599517345428467,0.8599517345428467,0.0,113.6722412109375,127.0,32828.86328125,0.0,1550.397705078125,1.0,282.1395568847656,284.4103698730469,291.32452392578125,293.39141845703125,293.1499938964844,293.1499938964844,282.45001220703125,35856.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829163134098053,1.0,0.0,0.0,3.4494822025299072,3.449504375457764,7.939646025079128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.5576171875,0.0,1320.3043212890625,1895.4371337890625,0.0,2740.656494140625,0.8611482977867126,1.0,0.0,3.0,1.0,0.0
12135180,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9990000128746032,0.6144014596939087,0.4836845993995666,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8849802017211914,0.3742395937442779,0.3547334671020508,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.8134268522262573,0.2871167659759521,0.2018594592809677,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7707033753395081,0.2445075511932373,0.2331527769565582,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.7313268780708313,0.206986978650093,0.9392796158790588,285.8456115722656,284.95001220703125,299.1692199707031,288.3382873535156,297.9676513671875,297.3204650878906,285.8506164550781,1.0,0.5019084215164185,0.4797089993953705,0.4797089993953705,1.0,1.0,-2.65643310546875,0.9310258626937866,1.7254071235656738,0.3330776393413543,0.8709887266159058,0.8709887266159058,0.0,115.4718780517578,127.0,32535.076171875,0.0,1588.9959716796875,1.0,282.4277648925781,284.6411437988281,291.3155822753906,293.3454284667969,293.1499938964844,293.1499938964844,282.45001220703125,35818.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241748213768005,1.0,0.0,0.0,3.5001988410949707,3.5002214908599854,8.174830554708024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.01611328125,0.0,1371.503173828125,1895.4371337890625,0.0,2694.28857421875,0.8726086616516113,1.0,0.0,3.0,1.0,0.0
12135240,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.9990000128746032,0.6150526404380798,0.484761506319046,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.8853406310081482,0.3754899501800537,0.3559469282627105,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.8135185241699219,0.2878293991088867,0.2023796886205673,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.7709032297134399,0.2452223151922226,0.2338519692420959,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.7313624024391174,0.207463264465332,0.9415194392204284,285.8633728027344,284.95001220703125,299.1758117675781,288.3391418457031,297.9726257324219,297.3244934082031,285.86572265625,1.0,0.5031812191009521,0.4795404076576233,0.4795404076576233,1.0,1.0,-2.663341760635376,0.9335250854492188,1.7298167943954468,0.3340097069740295,0.8740323781967163,0.8740323781967163,0.0,116.02091217041016,130.0,32620.005859375,0.0,1601.2078857421875,1.0,282.440185546875,284.6545104980469,291.33465576171875,293.38934326171875,293.1499938964844,293.1499938964844,282.75,35821.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253626823425293,1.0,0.0,0.0,3.5156991481781006,3.5157217979431152,8.247392884186411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.22802734375,0.0,1387.5377197265625,1895.4371337890625,0.0,2705.320556640625,0.8760048747062683,1.0,0.0,3.0,1.0,0.0
12135300,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.9990000128746032,0.6165289282798767,0.4872583150863647,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.8859596848487854,0.3782375454902649,0.3585122227668762,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.8135834336280823,0.289416491985321,0.2034725248813629,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.7712115049362183,0.2468031942844391,0.2353357374668121,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7313367128372192,0.2085242122411728,0.946260929107666,286.0319519042969,284.95001220703125,299.1896057128906,288.3409423828125,297.983154296875,297.33306884765625,286.0439147949219,1.0,0.5059553980827332,0.479177713394165,0.479177713394165,1.0,1.0,-2.678217649459839,0.93890118598938,1.7393165826797483,0.3360094726085663,0.8828665018081665,0.8828665018081665,0.0,117.25885772705078,130.0,32248.166015625,0.0,1627.9498291015625,1.0,282.69537353515625,284.84356689453125,291.3109130859375,293.2919921875,293.1499938964844,293.1499938964844,282.75,35793.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211354613304138,1.0,0.0,0.0,3.553001165390014,3.5530240535736084,8.423332928941818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.2490234375,0.0,1426.404541015625,1895.4371337890625,0.0,2666.092041015625,0.8845714926719666,1.0,0.0,3.0,1.0,0.0
12135360,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,0.618122398853302,0.4896068871021271,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.8867672085762024,0.3810717463493347,0.3612006902694702,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.8138349056243896,0.2910841703414917,0.20464988052845,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7716948986053467,0.2484526932239532,0.23691026866436,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7314680814743042,0.2096472233533859,0.95137619972229,286.0953063964844,284.95001220703125,299.20281982421875,288.3426818847656,297.99371337890625,297.3422546386719,286.0973815917969,1.0,0.5087988376617432,0.4787013828754425,0.4787013828754425,1.0,1.0,-2.693723440170288,0.9443233013153076,1.7494001388549805,0.3379128575325012,0.8911941647529602,0.8911941647529602,0.0,118.48249053955078,133.0,32421.76953125,0.0,1655.80224609375,1.0,282.740966796875,284.8949890136719,291.3417053222656,293.385009765625,293.1499938964844,293.1499938964844,283.04998779296875,35793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221890926361084,1.0,0.0,0.0,3.592909574508667,3.592932939529419,8.613623094788636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.96826171875,0.0,1469.05224609375,1895.4371337890625,0.0,2675.86181640625,0.8933302164077759,1.0,0.0,3.0,1.0,0.0
12135420,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.9990000128746032,0.6213930249214172,0.4944781959056854,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.888307511806488,0.3868640065193176,0.366647869348526,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32489013671875,0.8142920136451721,0.2945198714733124,0.2070480734109878,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7726262211799622,0.2518456578254699,0.2401244789361953,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7317169308662415,0.2119786739349365,0.9619030952453612,286.32525634765625,284.95001220703125,299.2275390625,288.34600830078125,298.013671875,297.35968017578125,286.3271484375,1.0,0.5146365761756897,0.4777487218379974,0.4777487218379974,1.0,1.0,-2.7255163192749023,0.9554213285446168,1.770094871520996,0.3418120741844177,0.911421537399292,0.911421537399292,0.0,121.028564453125,136.0,32227.78125,0.0,1713.98388671875,1.0,283.0416259765625,285.13336181640625,291.3467712402344,293.378662109375,293.1499938964844,293.1499938964844,282.75,35772.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192650079727173,1.0,0.0,0.0,3.678178071975708,3.678202390670776,9.027319265442202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.48486328125,0.0,1563.0299072265625,1895.4371337890625,0.0,2648.761474609375,0.9124796390533448,1.0,0.0,3.0,1.0,0.0
12135480,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.9990000128746032,0.6213930249214172,0.4944781959056854,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.888307511806488,0.3868640065193176,0.366647869348526,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32489013671875,0.8142920136451721,0.2945198714733124,0.2070480734109878,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7726262211799622,0.2518456578254699,0.2401244789361953,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.7317169308662415,0.2119786739349365,0.9619030952453612,286.32525634765625,284.95001220703125,299.2275390625,288.34600830078125,298.013671875,297.35968017578125,286.3271484375,1.0,0.5146365761756897,0.4777487218379974,0.4777487218379974,1.0,1.0,-2.7255163192749023,0.9554213285446168,1.770094871520996,0.3418120741844177,0.911421537399292,0.911421537399292,0.0,121.028564453125,136.0,32227.78125,0.0,1713.98388671875,1.0,283.0416259765625,285.13336181640625,291.3467712402344,293.378662109375,293.1499938964844,293.1499938964844,282.75,35772.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192650079727173,1.0,0.0,0.0,3.678178071975708,3.678202390670776,9.027319265442202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.48486328125,0.0,1563.0299072265625,1895.4371337890625,0.0,2648.761474609375,0.9124796390533448,1.0,0.0,3.0,1.0,0.0
