time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135540,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.9990000128746032,0.6216619610786438,0.4993126392364502,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8884238004684448,0.3903161287307739,0.3703739643096924,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.8136841654777527,0.296255350112915,0.2085865437984466,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.7724380493164062,0.253775030374527,0.2422972321510315,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7311415672302246,0.2131906300783157,0.968830943107605,286.1297912597656,284.95001220703125,299.24481201171875,288.3483581542969,298.0191955566406,297.359130859375,286.12567138671875,1.0,0.5191087126731873,0.4770247042179107,0.4770247042179107,1.0,1.0,-2.748594284057617,0.9633764624595642,1.7852177619934082,0.3446223139762878,0.9217052459716796,0.9217052459716796,0.0,123.28147888183594,136.0,33140.25,0.0,1758.876953125,1.0,282.7680358886719,284.90185546875,291.45562744140625,293.6309509277344,293.1499938964844,293.1499938964844,282.75,35837.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404523134231567,1.0,0.0,0.0,3.72605299949646,3.7260775566101074,9.2638458681904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.2421875,0.0,1618.196533203125,1895.4371337890625,0.0,2845.941650390625,0.9229320287704468,1.0,0.0,3.0,1.0,0.0
12135600,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.9990000128746032,0.6212019324302673,0.5013914108276367,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8879172801971436,0.391207218170166,0.3712972998619079,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.8129879236221313,0.2966152727603912,0.2088991105556488,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.7718992233276367,0.2542304992675781,0.2428031414747238,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.7305384278297424,0.2134306281805038,0.9702621698379515,286.1139221191406,284.95001220703125,299.25,288.3490905761719,298.0190734863281,297.3562927246094,286.1122131347656,1.0,0.5204761028289795,0.4767960906028747,0.4767960906028747,1.0,1.0,-2.7549068927764893,0.9654882550239564,1.7894186973571775,0.345327079296112,0.9252399802207948,0.9252399802207948,0.0,124.12605285644533,139.0,33228.8359375,0.0,1772.34814453125,1.0,282.7573547363281,284.8847351074219,291.4496765136719,293.6221008300781,293.1499938964844,293.1499938964844,282.45001220703125,35841.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448141813278198,1.0,0.0,0.0,3.7397689819335938,3.7397940158844,9.332174499832036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.80517578125,0.0,1634.1356201171875,1895.4371337890625,0.0,2886.7255859375,0.9260337948799132,1.0,0.0,3.0,1.0,0.0
12135660,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.9990000128746032,0.6164939999580383,0.5115851163864136,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8843147158622742,0.3940331041812897,0.3743706345558166,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8086113929748535,0.2972844243049621,0.2096612006425857,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7682684063911438,0.2554161846637726,0.244288370013237,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7267321944236755,0.2137295007705688,0.9733571410179138,285.8790588378906,284.95001220703125,299.27130126953125,288.3548583984375,298.0138854980469,297.33795166015625,285.8773193359375,1.0,0.5258678197860718,0.4756610989570617,0.4756610989570617,1.0,1.0,-2.7772774696350098,0.97232586145401,1.804951548576355,0.3471890389919281,0.935683012008667,0.935683012008667,0.0,127.99945831298828,127.0,34145.296875,0.0,1824.709228515625,1.0,282.4573059082031,284.6178894042969,291.44854736328125,293.7012939453125,293.1499938964844,293.1499938964844,282.1499938964844,35885.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676577210426331,1.0,0.0,0.0,3.783430814743042,3.7834560871124254,9.551353059578105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.06982421875,0.0,1685.8597412109375,1895.4371337890625,0.0,3100.838134765625,0.935672640800476,1.0,0.0,3.0,1.0,0.0
12135720,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.9990000128746032,0.6164939999580383,0.5115851163864136,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8843147158622742,0.3940331041812897,0.3743706345558166,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8086113929748535,0.2972844243049621,0.2096612006425857,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7682684063911438,0.2554161846637726,0.244288370013237,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7267321944236755,0.2137295007705688,0.9733571410179138,285.8790588378906,284.95001220703125,299.27130126953125,288.3548583984375,298.0138854980469,297.33795166015625,285.8773193359375,1.0,0.5258678197860718,0.4756610989570617,0.4756610989570617,1.0,1.0,-2.7772774696350098,0.97232586145401,1.804951548576355,0.3471890389919281,0.935683012008667,0.935683012008667,0.0,127.99945831298828,127.0,34145.296875,0.0,1824.709228515625,1.0,282.4573059082031,284.6178894042969,291.44854736328125,293.7012939453125,293.1499938964844,293.1499938964844,282.1499938964844,35885.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676577210426331,1.0,0.0,0.0,3.783430814743042,3.7834560871124254,9.551353059578105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.06982421875,0.0,1685.8597412109375,1895.4371337890625,0.0,3100.838134765625,0.935672640800476,1.0,0.0,3.0,1.0,0.0
12135780,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.9990000128746032,0.610014021396637,0.5109175443649292,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.8863240480422974,0.3959724605083465,0.3763721883296966,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8089762330055237,0.297124981880188,0.2096720933914184,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.7691758275032043,0.2558224201202392,0.2448300719261169,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.7266407012939453,0.213162750005722,0.9716906547546388,285.6343688964844,284.95001220703125,299.2925720214844,288.36602783203125,298.0081481933594,297.3200988769531,285.6318359375,1.0,0.5252928137779236,0.4745261371135711,0.4745261371135711,1.0,1.0,-2.7775700092315674,0.9701809883117676,1.8073890209198,0.345268577337265,0.9428076148033142,0.9428076148033142,0.0,127.82096862792967,115.0,34836.0,0.0,1824.3070068359373,1.0,282.15704345703125,284.3447570800781,291.426025390625,293.72723388671875,293.1499938964844,293.1499938964844,281.8500061035156,35923.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827858567237854,1.0,0.0,0.0,3.812992572784424,3.813018083572388,9.70119458543195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4482421875,0.0,1721.580810546875,1895.4371337890625,0.0,3242.6826171875,0.942163348197937,1.0,0.0,3.0,1.0,0.0
12135840,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.9990000128746032,0.610014021396637,0.5109175443649292,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.8863240480422974,0.3959724605083465,0.3763721883296966,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8089762330055237,0.297124981880188,0.2096720933914184,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.7691758275032043,0.2558224201202392,0.2448300719261169,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.7266407012939453,0.213162750005722,0.9716906547546388,285.6343688964844,284.95001220703125,299.2925720214844,288.36602783203125,298.0081481933594,297.3200988769531,285.6318359375,1.0,0.5252928137779236,0.4745261371135711,0.4745261371135711,1.0,1.0,-2.7775700092315674,0.9701809883117676,1.8073890209198,0.345268577337265,0.9428076148033142,0.9428076148033142,0.0,127.82096862792967,115.0,34836.0,0.0,1824.3070068359373,1.0,282.15704345703125,284.3447570800781,291.426025390625,293.72723388671875,293.1499938964844,293.1499938964844,281.8500061035156,35923.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827858567237854,1.0,0.0,0.0,3.812992572784424,3.813018083572388,9.70119458543195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4482421875,0.0,1721.580810546875,1895.4371337890625,0.0,3242.6826171875,0.942163348197937,1.0,0.0,3.0,1.0,0.0
12135900,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9990000128746032,0.6072922945022583,0.506963312625885,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8893014788627625,0.3967274725437164,0.3771339952945709,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8108462691307068,0.2968536019325256,0.209512785077095,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7712327837944031,0.2558346092700958,0.2448728531599044,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.7279016971588135,0.2126607894897461,0.9696014523506165,285.4507141113281,284.95001220703125,299.3031921386719,288.3735656738281,298.005126953125,297.3114013671875,285.4396667480469,1.0,0.5234047174453735,0.473958671092987,0.473958671092987,1.0,1.0,-2.771089792251587,0.9664413928985596,1.804648518562317,0.3430396020412445,0.9443621635437012,0.9443621635437012,0.0,126.3946304321289,115.0,35422.140625,0.0,1807.6243896484373,1.0,281.8969421386719,284.1308288574219,291.445556640625,293.8358459472656,293.1499938964844,293.1499938964844,281.8500061035156,35952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905833959579468,1.0,0.0,0.0,3.822715997695923,3.822741746902466,9.75073476183752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.92333984375,0.0,1733.5723876953125,1895.4371337890625,0.0,3315.6630859375,0.9441221952438354,1.0,0.0,3.0,1.0,0.0
12135960,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.9990000128746032,0.605086624622345,0.5013163089752197,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.8931617736816406,0.3973541557788849,0.3776709139347076,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.8134108781814575,0.2964682281017303,0.2092050015926361,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.7740067839622498,0.2557343542575836,0.2447346597909927,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.7297347784042358,0.2120433896780014,0.9666567444801332,285.3896789550781,284.95001220703125,299.3138122558594,288.3822937011719,298.0007629394531,297.3004150390625,285.3871459960937,1.0,0.5206328630447388,0.4736312925815582,0.4736312925815582,1.0,1.0,-2.7608799934387207,0.9616444706916808,1.7992353439331057,0.3405736088752746,0.946630835533142,0.946630835533142,0.0,124.33841705322266,103.0,35408.26171875,0.0,1782.3826904296875,1.0,281.8569641113281,284.07061767578125,291.4140014648437,293.7472229003906,293.1499938964844,293.1499938964844,281.54998779296875,35956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919714093208313,1.0,0.0,0.0,3.829744815826416,3.829770565032959,9.786624559637858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.767578125,0.0,1742.1485595703125,1895.4371337890625,0.0,3328.638916015625,0.9457985162734984,1.0,0.0,3.0,1.0,0.0
12136020,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9990000128746032,0.6027931571006775,0.4848605394363403,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9042385220527648,0.3984861969947815,0.3785981237888336,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8211667537689209,0.2956030070781708,0.2084946781396865,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7823562622070312,0.2554112076759338,0.2442885190248489,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7357165217399597,0.2107218503952026,0.9599966406822203,285.1633605957031,284.95001220703125,299.3349914550781,288.4032592773437,297.9931335449219,297.2806396484375,285.1606140136719,1.0,0.5129870176315308,0.4729765057563782,0.4729765057563782,1.0,1.0,-2.7328333854675293,0.9490482211112976,1.7837852239608765,0.3342999815940857,0.9476343989372252,0.9476343989372252,0.0,118.51931762695312,106.0,36013.01171875,0.0,1713.1297607421875,1.0,281.55682373046875,283.80450439453125,291.4219055175781,293.78863525390625,293.1499938964844,293.1499938964844,281.25,35985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985127210617065,1.0,0.0,0.0,3.836138963699341,3.836164951324463,9.819332262850369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.7744140625,0.0,1750.1680908203125,1895.4371337890625,0.0,3389.716552734375,0.9471156597137452,1.0,0.0,3.0,1.0,0.0
12136080,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9990000128746032,0.6027931571006775,0.4848605394363403,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9042385220527648,0.3984861969947815,0.3785981237888336,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.8211667537689209,0.2956030070781708,0.2084946781396865,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7823562622070312,0.2554112076759338,0.2442885190248489,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7357165217399597,0.2107218503952026,0.9599966406822203,285.1633605957031,284.95001220703125,299.3349914550781,288.4032592773437,297.9931335449219,297.2806396484375,285.1606140136719,1.0,0.5129870176315308,0.4729765057563782,0.4729765057563782,1.0,1.0,-2.7328333854675293,0.9490482211112976,1.7837852239608765,0.3342999815940857,0.9476343989372252,0.9476343989372252,0.0,118.51931762695312,106.0,36013.01171875,0.0,1713.1297607421875,1.0,281.55682373046875,283.80450439453125,291.4219055175781,293.78863525390625,293.1499938964844,293.1499938964844,281.25,35985.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985127210617065,1.0,0.0,0.0,3.836138963699341,3.836164951324463,9.819332262850369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.7744140625,0.0,1750.1680908203125,1895.4371337890625,0.0,3389.716552734375,0.9471156597137452,1.0,0.0,3.0,1.0,0.0
12136140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.6016707420349121,0.4757256209850311,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9112342000007628,0.3994665145874023,0.3794502913951874,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8251324892044067,0.2946192324161529,0.2077537924051284,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7869150638580322,0.2549644708633423,0.2437908351421356,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7385057806968689,0.2093672901391983,0.9534717202186584,284.9435729980469,284.95001220703125,299.35614013671875,288.42852783203125,297.9867248535156,297.2623596191406,284.94158935546875,1.0,0.5086159110069275,0.4723217487335205,0.4723217487335205,1.0,1.0,-2.7135331630706787,0.94001442193985,1.773518681526184,0.3293252289295196,0.9457289576530457,0.9457289576530457,0.0,115.21675872802734,109.0,36672.4921875,0.0,1669.489990234375,1.0,281.2568054199219,283.5470275878906,291.4424133300781,293.8443908691406,293.1499938964844,293.1499938964844,280.95001220703125,36012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904158055782318,1.0,0.0,0.0,3.832176923751831,3.832202672958374,9.799059625947848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.95068359375,0.0,1745.5487060546875,1895.4371337890625,0.0,3442.311767578125,0.9461137652397156,1.0,0.0,3.0,1.0,0.0
12136200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.6016707420349121,0.4757256209850311,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9112342000007628,0.3994665145874023,0.3794502913951874,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8251324892044067,0.2946192324161529,0.2077537924051284,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7869150638580322,0.2549644708633423,0.2437908351421356,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7385057806968689,0.2093672901391983,0.9534717202186584,284.9435729980469,284.95001220703125,299.35614013671875,288.42852783203125,297.9867248535156,297.2623596191406,284.94158935546875,1.0,0.5086159110069275,0.4723217487335205,0.4723217487335205,1.0,1.0,-2.7135331630706787,0.94001442193985,1.773518681526184,0.3293252289295196,0.9457289576530457,0.9457289576530457,0.0,115.21675872802734,109.0,36672.4921875,0.0,1669.489990234375,1.0,281.2568054199219,283.5470275878906,291.4424133300781,293.8443908691406,293.1499938964844,293.1499938964844,280.95001220703125,36012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904158055782318,1.0,0.0,0.0,3.832176923751831,3.832202672958374,9.799059625947848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.95068359375,0.0,1745.5487060546875,1895.4371337890625,0.0,3442.311767578125,0.9461137652397156,1.0,0.0,3.0,1.0,0.0
12136260,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.5991946458816528,0.4726153016090393,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.9142181277275084,0.4003397524356842,0.3802614212036133,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.8258808851242065,0.2935489118099212,0.2069984227418899,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7881097793579102,0.2544280588626861,0.2432713061571121,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7384674549102783,0.207957848906517,0.9470796585083008,284.74041748046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9818420410156,297.2444152832031,284.7388916015625,1.0,0.5062872171401978,0.472409576177597,0.472409576177597,1.0,1.0,-2.7015511989593506,0.9353231191635132,1.766228199005127,0.3271993100643158,0.9412366151809692,0.9412366151809692,0.0,113.91183471679688,112.0,37512.33984375,0.0,1646.107666015625,1.0,280.9568786621094,283.30712890625,291.4744567871094,293.92266845703125,293.1499938964844,293.1499938964844,280.6499938964844,36037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103373289108276,1.0,0.0,0.0,3.818763256072998,3.818789005279541,9.73058149611461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.05029296875,0.0,1729.4517822265625,1895.4371337890625,0.0,3499.734130859375,0.9429913759231568,1.0,0.0,3.0,1.0,0.0
12136320,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,0.5991946458816528,0.4726153016090393,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.9142181277275084,0.4003397524356842,0.3802614212036133,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.8258808851242065,0.2935489118099212,0.2069984227418899,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7881097793579102,0.2544280588626861,0.2432713061571121,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7384674549102783,0.207957848906517,0.9470796585083008,284.74041748046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9818420410156,297.2444152832031,284.7388916015625,1.0,0.5062872171401978,0.472409576177597,0.472409576177597,1.0,1.0,-2.7015511989593506,0.9353231191635132,1.766228199005127,0.3271993100643158,0.9412366151809692,0.9412366151809692,0.0,113.91183471679688,112.0,37512.33984375,0.0,1646.107666015625,1.0,280.9568786621094,283.30712890625,291.4744567871094,293.92266845703125,293.1499938964844,293.1499938964844,280.6499938964844,36037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103373289108276,1.0,0.0,0.0,3.818763256072998,3.818789005279541,9.73058149611461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.05029296875,0.0,1729.4517822265625,1895.4371337890625,0.0,3499.734130859375,0.9429913759231568,1.0,0.0,3.0,1.0,0.0
12136380,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9990000128746032,0.5949652194976807,0.4735684692859649,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5471496582031,0.9142191410064696,0.4011182487010956,0.3810293972492218,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.8244050741195679,0.2924067080020904,0.206226035952568,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.786959707736969,0.2538172602653503,0.2427255511283874,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.7364203929901123,0.2064587920904159,0.9405395984649658,284.5471496582031,284.95001220703125,299.39825439453125,288.4905090332031,297.9774475097656,297.2268371582031,284.5459289550781,1.0,0.5054025053977966,0.4724974036216736,0.4724974036216736,1.0,1.0,-2.6941728591918945,0.9325288534164428,1.7616440057754517,0.325969785451889,0.9342488646507264,0.9342488646507264,0.0,113.91438293457033,115.0,38420.5859375,0.0,1635.50390625,1.0,280.6570129394531,283.0782775878906,291.5130615234375,294.0155029296875,293.1499938964844,293.1499938964844,280.3500061035156,36063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177727103233336,1.0,0.0,0.0,3.795833110809326,3.795858383178711,9.61407408794912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.96435546875,0.0,1702.0433349609375,1895.4371337890625,0.0,3568.589599609375,0.9377272725105286,1.0,0.0,3.0,1.0,0.0
12136440,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.9990000128746032,0.5949652194976807,0.4735684692859649,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5471496582031,0.9142191410064696,0.4011182487010956,0.3810293972492218,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.8244050741195679,0.2924067080020904,0.206226035952568,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.786959707736969,0.2538172602653503,0.2427255511283874,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.7364203929901123,0.2064587920904159,0.9405395984649658,284.5471496582031,284.95001220703125,299.39825439453125,288.4905090332031,297.9774475097656,297.2268371582031,284.5459289550781,1.0,0.5054025053977966,0.4724974036216736,0.4724974036216736,1.0,1.0,-2.6941728591918945,0.9325288534164428,1.7616440057754517,0.325969785451889,0.9342488646507264,0.9342488646507264,0.0,113.91438293457033,115.0,38420.5859375,0.0,1635.50390625,1.0,280.6570129394531,283.0782775878906,291.5130615234375,294.0155029296875,293.1499938964844,293.1499938964844,280.3500061035156,36063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177727103233336,1.0,0.0,0.0,3.795833110809326,3.795858383178711,9.61407408794912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.96435546875,0.0,1702.0433349609375,1895.4371337890625,0.0,3568.589599609375,0.9377272725105286,1.0,0.0,3.0,1.0,0.0
12136500,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037475585937,0.9990000128746032,0.5921995639801025,0.475130558013916,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.9134406447410583,0.4014804661273956,0.3814262449741363,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066467285156,0.8230956196784973,0.2918184995651245,0.2058524638414383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.7857792377471924,0.2534923255443573,0.2424613088369369,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095764160156,0.7348700165748596,0.2056751549243927,0.9372365474700928,284.4048767089844,284.95001220703125,299.40875244140625,288.50811767578125,297.9755554199219,297.2184753417969,284.3956298828125,1.0,0.5053594708442688,0.472541332244873,0.472541332244873,1.0,1.0,-2.6917898654937744,0.931657075881958,1.7601327896118164,0.3255955874919891,0.9292427897453308,0.9292427897453308,0.0,114.26797485351562,115.0,39280.58984375,0.0,1633.708740234375,1.0,280.39764404296875,282.8976745605469,291.5587463378906,294.1638488769531,293.1499938964844,293.1499938964844,280.3500061035156,36086.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242447018623352,1.0,0.0,0.0,3.780614137649536,3.780639410018921,9.537136520521017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.623046875,0.0,1684.069091796875,1895.4371337890625,0.0,3628.278564453125,0.9341074824333192,1.0,0.0,3.0,1.0,0.0
12136560,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602294921875,0.9990000128746032,0.5889498591423035,0.4774728715419769,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9120229482650756,0.4017826318740845,0.3817268013954162,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36053466796875,0.8212957978248596,0.2911805808544159,0.2054211646318435,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.7840977907180786,0.2531236708164215,0.2421363443136215,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.7328839302062988,0.2048362642526626,0.9336362481117249,284.3603515625,284.95001220703125,299.4192199707031,288.5264892578125,297.9732666015625,297.20977783203125,284.35943603515625,1.0,0.505509614944458,0.4724312722682953,0.4724312722682953,1.0,1.0,-2.689729690551758,0.9306347370147704,1.7590949535369873,0.3250076472759247,0.9248175024986268,0.9248175024986268,0.0,114.85552215576172,103.0,39328.05078125,0.0,1633.4521484375,1.0,280.35711669921875,282.8569030761719,291.55242919921875,294.1108093261719,293.1499938964844,293.1499938964844,280.04998779296875,36091.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258670806884766,1.0,0.0,0.0,3.762718915939331,3.762744188308716,9.447063575862558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.7880859375,0.0,1662.9320068359375,1895.4371337890625,0.0,3643.20166015625,0.9301732182502748,1.0,0.0,3.0,1.0,0.0
12136620,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9990000128746032,0.5828868746757507,0.4707952737808227,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.9173119068145752,0.40227872133255,0.3821665346622467,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.8236944079399109,0.2898263335227966,0.2044509798288345,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.7869829535484314,0.2523047029972076,0.2413249313831329,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697082519531,0.7340864539146423,0.2030532658100128,0.925482988357544,284.1689147949219,284.95001220703125,299.4400939941406,288.5652770996094,297.96881103515625,297.1938781738281,284.167236328125,1.0,0.5008191466331482,0.4722112119197845,0.4722112119197845,1.0,1.0,-2.670316934585572,0.9223626852035522,1.7479543685913086,0.3213015496730804,0.9128287434577942,0.9128287434577942,0.0,112.30652618408205,106.0,40038.8671875,0.0,1594.1942138671875,1.0,280.0574951171875,282.63360595703125,291.5898132324219,294.19793701171875,293.1499938964844,293.1499938964844,279.75,36123.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933699071407318,1.0,0.0,0.0,3.718045711517334,3.718070507049561,9.224073096447682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.79541015625,0.0,1611.141845703125,1895.4371337890625,0.0,3714.999755859375,0.9200095534324646,1.0,0.0,3.0,1.0,0.0
12136680,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9990000128746032,0.5828868746757507,0.4707952737808227,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.9173119068145752,0.40227872133255,0.3821665346622467,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692199707031,0.8236944079399109,0.2898263335227966,0.2044509798288345,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.7869829535484314,0.2523047029972076,0.2413249313831329,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697082519531,0.7340864539146423,0.2030532658100128,0.925482988357544,284.1689147949219,284.95001220703125,299.4400939941406,288.5652770996094,297.96881103515625,297.1938781738281,284.167236328125,1.0,0.5008191466331482,0.4722112119197845,0.4722112119197845,1.0,1.0,-2.670316934585572,0.9223626852035522,1.7479543685913086,0.3213015496730804,0.9128287434577942,0.9128287434577942,0.0,112.30652618408205,106.0,40038.8671875,0.0,1594.1942138671875,1.0,280.0574951171875,282.63360595703125,291.5898132324219,294.19793701171875,293.1499938964844,293.1499938964844,279.75,36123.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933699071407318,1.0,0.0,0.0,3.718045711517334,3.718070507049561,9.224073096447682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.79541015625,0.0,1611.141845703125,1895.4371337890625,0.0,3714.999755859375,0.9200095534324646,1.0,0.0,3.0,1.0,0.0
12136740,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9990000128746032,0.5786396265029907,0.468435138463974,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.9193727374076844,0.4025830030441284,0.382473886013031,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.8239307403564453,0.2886130511760711,0.2036136537790298,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.7875456213951111,0.2515515089035034,0.2406164407730102,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.7335301637649536,0.2015263885259628,0.9185847043991088,283.9882202148437,284.95001220703125,299.45758056640625,288.5997314453125,297.9658508300781,297.1815185546875,283.986083984375,1.0,0.4986956119537353,0.4720263481140136,0.4720263481140136,1.0,1.0,-2.6576902866363525,0.9169342517852784,1.740755915641785,0.3185150921344757,0.900496244430542,0.900496244430542,0.0,111.20018005371094,106.0,40767.35546875,0.0,1571.4510498046875,1.0,279.76422119140625,282.4231872558594,291.63006591796875,294.2946472167969,293.1499938964844,293.1499938964844,279.75,36159.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405613541603088,1.0,0.0,0.0,3.6695523262023926,3.669576644897461,8.985028898678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.6669921875,0.0,1556.2313232421875,1895.4371337890625,0.0,3777.547607421875,0.9089871048927308,1.0,0.0,3.0,1.0,0.0
12136800,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98297119140625,0.9990000128746032,0.577791690826416,0.4684150516986847,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98309326171875,0.9194304347038268,0.4026585817337036,0.3825196623802185,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832763671875,0.8237324953079224,0.2883976995944977,0.2034475803375244,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.7873987555503845,0.2514186501502991,0.2404752522706985,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98358154296875,0.7332141995429993,0.2012457251548767,0.917263686656952,283.98309326171875,284.95001220703125,299.4609069824219,288.6064758300781,297.9654541015625,297.1794128417969,283.98223876953125,1.0,0.4984090030193329,0.4719911217689514,0.4719911217689514,1.0,1.0,-2.655763626098633,0.9160913825035096,1.7396721839904783,0.3180881440639496,0.8983696699142456,0.8983696699142456,0.0,111.12682342529295,94.0,40741.96484375,0.0,1568.4293212890625,1.0,279.7579040527344,282.41973876953125,291.6253662109375,294.2760314941406,293.1499938964844,293.1499938964844,279.45001220703125,36159.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402047991752625,1.0,0.0,0.0,3.660044431686402,3.66006851196289,8.938527571444865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.59033203125,0.0,1545.5655517578125,1895.4371337890625,0.0,3774.306640625,0.906877100467682,1.0,0.0,3.0,1.0,0.0
12136860,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9990000128746032,0.573115885257721,0.4572742283344269,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79791259765625,0.9282290935516356,0.4029251635074615,0.382685124874115,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982177734375,0.8284940719604492,0.2868869006633758,0.202326700091362,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.7927855253219604,0.2504516541957855,0.2394679337739944,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.7364940047264099,0.1993962973356247,0.9084709286689758,283.7979431152344,284.95001220703125,299.48162841796875,288.6497497558594,297.9625549316406,297.1661376953125,283.7964782714844,1.0,0.4918555319309234,0.4719904363155365,0.4719904363155365,1.0,1.0,-2.62947154045105,0.9054585099220276,1.724013090133667,0.3135382831096649,0.8814903497695923,0.8814903497695923,0.0,107.16808319091795,97.0,41345.03125,0.0,1514.30126953125,1.0,279.4584655761719,282.2147521972656,291.6651916503906,294.35699462890625,293.1499938964844,293.1499938964844,279.75,36199.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459737539291382,1.0,0.0,0.0,3.587476968765259,3.5875003337860107,8.587594493292272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.87353515625,0.0,1466.1827392578125,1895.4371337890625,0.0,3826.619140625,0.8904894590377808,1.0,0.0,3.0,1.0,0.0
12136920,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977905273437,0.9990000128746032,0.573115885257721,0.4572742283344269,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79791259765625,0.9282290935516356,0.4029251635074615,0.382685124874115,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982177734375,0.8284940719604492,0.2868869006633758,0.202326700091362,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.7927855253219604,0.2504516541957855,0.2394679337739944,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.7364940047264099,0.1993962973356247,0.9084709286689758,283.7979431152344,284.95001220703125,299.48162841796875,288.6497497558594,297.9625549316406,297.1661376953125,283.7964782714844,1.0,0.4918555319309234,0.4719904363155365,0.4719904363155365,1.0,1.0,-2.62947154045105,0.9054585099220276,1.724013090133667,0.3135382831096649,0.8814903497695923,0.8814903497695923,0.0,107.16808319091795,97.0,41345.03125,0.0,1514.30126953125,1.0,279.4584655761719,282.2147521972656,291.6651916503906,294.35699462890625,293.1499938964844,293.1499938964844,279.75,36199.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459737539291382,1.0,0.0,0.0,3.587476968765259,3.5875003337860107,8.587594493292272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.87353515625,0.0,1466.1827392578125,1895.4371337890625,0.0,3826.619140625,0.8904894590377808,1.0,0.0,3.0,1.0,0.0
12136980,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.9990000128746032,0.5721681714057922,0.4497620165348053,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.9351528882980348,0.404522567987442,0.3836643397808075,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.8320191502571106,0.2865419089794159,0.2017399072647094,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98828125,0.7967947125434875,0.2503890991210937,0.2390208095312118,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.738722562789917,0.1984129846096038,0.9022849798202516,283.989013671875,284.95001220703125,299.50225830078125,288.6946716308594,297.9693603515625,297.1668701171875,283.9916076660156,1.0,0.4882277846336365,0.4719897210597992,0.4719897210597992,1.0,1.0,-2.612924575805664,0.898811936378479,1.714112639427185,0.3103174269199371,0.8701501488685608,0.8701501488685608,0.0,104.56756591796876,100.0,40052.13671875,0.0,1480.271728515625,1.0,279.7414245605469,282.4488525390625,291.6170959472656,294.1556091308594,293.1499938964844,293.1499938964844,280.04998779296875,36152.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926069438457489,1.0,0.0,0.0,3.5286107063293457,3.5286335945129395,8.308082328767341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.41015625,0.0,1403.3685302734375,1895.4371337890625,0.0,3645.061767578125,0.8775584697723389,1.0,0.0,3.0,1.0,0.0
12137040,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.9990000128746032,0.5721681714057922,0.4497620165348053,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9890441894531,0.9351528882980348,0.404522567987442,0.3836643397808075,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988525390625,0.8320191502571106,0.2865419089794159,0.2017399072647094,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98828125,0.7967947125434875,0.2503890991210937,0.2390208095312118,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.738722562789917,0.1984129846096038,0.9022849798202516,283.989013671875,284.95001220703125,299.50225830078125,288.6946716308594,297.9693603515625,297.1668701171875,283.9916076660156,1.0,0.4882277846336365,0.4719897210597992,0.4719897210597992,1.0,1.0,-2.612924575805664,0.898811936378479,1.714112639427185,0.3103174269199371,0.8701501488685608,0.8701501488685608,0.0,104.56756591796876,100.0,40052.13671875,0.0,1480.271728515625,1.0,279.7414245605469,282.4488525390625,291.6170959472656,294.1556091308594,293.1499938964844,293.1499938964844,280.04998779296875,36152.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926069438457489,1.0,0.0,0.0,3.5286107063293457,3.5286335945129395,8.308082328767341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.41015625,0.0,1403.3685302734375,1895.4371337890625,0.0,3645.061767578125,0.8775584697723389,1.0,0.0,3.0,1.0,0.0
12137100,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14178466796875,0.9990000128746032,0.5725009441375732,0.4468982219696045,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.9384456276893616,0.4058489501476288,0.3847124576568603,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.8337720036506653,0.2868384420871734,0.2018143236637115,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1373291015625,0.7987546324729919,0.2507498860359192,0.2392054796218872,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.7398973107337952,0.1983197629451751,0.9011247158050536,284.1405334472656,284.95001220703125,299.5125427246094,288.7176513671875,297.97625732421875,297.17218017578125,284.1519775390625,1.0,0.4872559607028961,0.4719893634319305,0.4719893634319305,1.0,1.0,-2.609654903411865,0.8974990844726562,1.712155818939209,0.3096703886985779,0.866210401058197,0.866210401058197,0.0,103.69158935546876,100.0,39135.2734375,0.0,1471.983642578125,1.0,279.9950866699219,282.6420288085937,291.60430908203125,294.02203369140625,293.1499938964844,293.1499938964844,280.04998779296875,36122.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128462672233582,1.0,0.0,0.0,3.504643201828003,3.5046658515930176,8.195603413696517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.701171875,0.0,1378.2637939453125,1895.4371337890625,0.0,3522.999267578125,0.8724743723869324,1.0,0.0,3.0,1.0,0.0
12137160,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2081604003906,0.9990000128746032,0.5732009410858154,0.4444029033184051,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079162597656,0.9417473077774048,0.4074399769306183,0.3860940039157867,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073059082031,0.8356078267097473,0.2873712480068207,0.2021063715219497,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.8007891774177551,0.2513202726840973,0.2396411746740341,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.7412025332450867,0.1984471827745437,0.9011634588241576,284.2078552246094,284.95001220703125,299.5227966308594,288.7408752441406,297.9849853515625,297.1799011230469,284.21099853515625,1.0,0.4867908358573913,0.4720837771892547,0.4720837771892547,1.0,1.0,-2.6092329025268555,0.8975023031234741,1.711730718612671,0.3097120225429535,0.8619838953018188,0.8619838953018188,0.0,103.01544189453124,103.0,39006.5859375,0.0,1468.41259765625,1.0,280.0405578613281,282.7105407714844,291.65313720703125,294.10308837890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050111174583436,1.0,0.0,0.0,3.484415292739868,3.484437704086304,8.10127005479444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.73193359375,0.0,1357.450927734375,1895.4371337890625,0.0,3450.2490234375,0.867876410484314,1.0,0.0,3.0,1.0,0.0
12137220,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.9990000128746032,0.5750035643577576,0.4412443339824676,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9472458362579346,0.4110536873340606,0.3893163204193115,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429443359375,0.8386309146881104,0.2888154983520508,0.2029959410429,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.8042010068893433,0.2528270781040191,0.2409104704856872,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.7434250712394714,0.1991037279367447,0.9033390283584596,284.42999267578125,284.95001220703125,299.543212890625,288.7879943847656,298.0044860839844,297.1979675292969,284.43328857421875,1.0,0.487132579088211,0.4722726345062256,0.4722726345062256,1.0,1.0,-2.6145107746124268,0.8999974727630615,1.7145133018493652,0.3109513521194458,0.8568028211593628,0.8568028211593628,0.0,102.36358642578124,106.0,38111.0390625,0.0,1472.591796875,1.0,280.3400573730469,282.9713134765625,291.7161865234375,294.1045837402344,293.1499938964844,293.1499938964844,280.6499938964844,36076.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878284692764282,1.0,0.0,0.0,3.454343557357788,3.4543657302856445,7.962039489939343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.8466796875,0.0,1326.7314453125,1895.4371337890625,0.0,3289.893798828125,0.861355185508728,1.0,0.0,3.0,1.0,0.0
12137280,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4303283691406,0.9990000128746032,0.5750035643577576,0.4412443339824676,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9472458362579346,0.4110536873340606,0.3893163204193115,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429443359375,0.8386309146881104,0.2888154983520508,0.2029959410429,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291381835937,0.8042010068893433,0.2528270781040191,0.2409104704856872,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.7434250712394714,0.1991037279367447,0.9033390283584596,284.42999267578125,284.95001220703125,299.543212890625,288.7879943847656,298.0044860839844,297.1979675292969,284.43328857421875,1.0,0.487132579088211,0.4722726345062256,0.4722726345062256,1.0,1.0,-2.6145107746124268,0.8999974727630615,1.7145133018493652,0.3109513521194458,0.8568028211593628,0.8568028211593628,0.0,102.36358642578124,106.0,38111.0390625,0.0,1472.591796875,1.0,280.3400573730469,282.9713134765625,291.7161865234375,294.1045837402344,293.1499938964844,293.1499938964844,280.6499938964844,36076.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878284692764282,1.0,0.0,0.0,3.454343557357788,3.4543657302856445,7.962039489939343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.8466796875,0.0,1326.7314453125,1895.4371337890625,0.0,3289.893798828125,0.861355185508728,1.0,0.0,3.0,1.0,0.0
12137340,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.9990000128746032,0.5769585371017456,0.4402644038200378,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.9513399004936218,0.4150932431221008,0.3930095136165619,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.8407676219940186,0.2906234860420227,0.2041887640953064,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8067102432250977,0.254692405462265,0.242581620812416,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.745036780834198,0.2001382857561111,0.9075459241867064,284.6516418457031,284.95001220703125,299.5635070800781,288.83563232421875,298.025390625,297.2177429199219,284.6549072265625,1.0,0.4888612627983093,0.4724614918231964,0.4724614918231964,1.0,1.0,-2.626262187957764,0.9051019549369812,1.7211601734161377,0.3133844435214996,0.8545730710029602,0.8545730710029602,0.0,102.50918579101562,124.0,37322.90234375,0.0,1489.090087890625,1.0,280.6398010253906,283.2281799316406,291.7799072265625,294.119384765625,293.1499938964844,293.1499938964844,280.95001220703125,36036.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874048113822937,1.0,0.0,0.0,3.4390459060668945,3.439068078994751,7.891676432336681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24462890625,0.0,1311.1514892578125,1895.4371337890625,0.0,3160.780517578125,0.8581217527389526,1.0,0.0,3.0,1.0,0.0
