time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137400,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.9990000128746032,0.5769585371017456,0.4402644038200378,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.9513399004936218,0.4150932431221008,0.3930095136165619,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.8407676219940186,0.2906234860420227,0.2041887640953064,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8067102432250977,0.254692405462265,0.242581620812416,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.745036780834198,0.2001382857561111,0.9075459241867064,284.6516418457031,284.95001220703125,299.5635070800781,288.83563232421875,298.025390625,297.2177429199219,284.6549072265625,1.0,0.4888612627983093,0.4724614918231964,0.4724614918231964,1.0,1.0,-2.626262187957764,0.9051019549369812,1.7211601734161377,0.3133844435214996,0.8545730710029602,0.8545730710029602,0.0,102.50918579101562,124.0,37322.90234375,0.0,1489.090087890625,1.0,280.6398010253906,283.2281799316406,291.7799072265625,294.119384765625,293.1499938964844,293.1499938964844,280.95001220703125,36036.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874048113822937,1.0,0.0,0.0,3.4390459060668945,3.439068078994751,7.891676432336681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24462890625,0.0,1311.1514892578125,1895.4371337890625,0.0,3160.780517578125,0.8581217527389526,1.0,0.0,3.0,1.0,0.0
12137460,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.5771773457527161,0.4542354941368103,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.944057822227478,0.4194884300231933,0.397195428609848,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8345052599906921,0.2927284836769104,0.2057066559791565,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8005048036575317,0.2568491995334625,0.2446897029876709,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7393612861633301,0.2014418244361877,0.9137930870056152,284.8820495605469,284.95001220703125,299.58367919921875,288.8833923339844,298.0460205078125,297.23681640625,284.8861694335937,1.0,0.4971738755702972,0.4720766246318817,0.4720766246318817,1.0,1.0,-2.659916639328003,0.9179983139038086,1.7419182062149048,0.3184614181518554,0.8554520010948181,0.8554520010948181,0.0,107.36603546142578,142.0,36783.7109375,0.0,1557.20849609375,1.0,280.9397277832031,283.4896545410156,291.8404235839844,294.1424560546875,293.1499938964844,293.1499938964844,281.25,35994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627225756645203,1.0,0.0,0.0,3.439378261566162,3.4394001960754395,7.893200972830527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.3876953125,0.0,1311.18115234375,1895.4371337890625,0.0,3054.54150390625,0.8583744764328003,1.0,0.0,3.0,1.0,0.0
12137520,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.5771773457527161,0.4542354941368103,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.944057822227478,0.4194884300231933,0.397195428609848,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8345052599906921,0.2927284836769104,0.2057066559791565,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8005048036575317,0.2568491995334625,0.2446897029876709,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7393612861633301,0.2014418244361877,0.9137930870056152,284.8820495605469,284.95001220703125,299.58367919921875,288.8833923339844,298.0460205078125,297.23681640625,284.8861694335937,1.0,0.4971738755702972,0.4720766246318817,0.4720766246318817,1.0,1.0,-2.659916639328003,0.9179983139038086,1.7419182062149048,0.3184614181518554,0.8554520010948181,0.8554520010948181,0.0,107.36603546142578,142.0,36783.7109375,0.0,1557.20849609375,1.0,280.9397277832031,283.4896545410156,291.8404235839844,294.1424560546875,293.1499938964844,293.1499938964844,281.25,35994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627225756645203,1.0,0.0,0.0,3.439378261566162,3.4394001960754395,7.893200972830527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.3876953125,0.0,1311.18115234375,1895.4371337890625,0.0,3054.54150390625,0.8583744764328003,1.0,0.0,3.0,1.0,0.0
12137580,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9990000128746032,0.5731694102287292,0.4795658588409424,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.928654134273529,0.4241872727870941,0.4018124341964721,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8227587938308716,0.2950766980648041,0.2075014561414718,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7884495258331299,0.2592328488826751,0.2471595555543899,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7289162278175354,0.2028569281101226,0.9213554859161376,285.119873046875,284.95001220703125,299.603759765625,288.9309387207031,298.0658874511719,297.2537841796875,285.1241149902344,1.0,0.5099214315414429,0.471691757440567,0.471691757440567,1.0,1.0,-2.7101025581359863,0.9374737739562988,1.772628903388977,0.3266012370586395,0.8595679402351379,0.8595679402351379,0.0,116.1384048461914,145.0,36433.71484375,0.0,1668.806396484375,1.0,281.23980712890625,283.75311279296875,291.901123046875,294.1791381835937,293.1499938964844,293.1499938964844,281.54998779296875,35950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540142178535461,1.0,0.0,0.0,3.456232786178589,3.4562549591064453,7.970751312313951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.92822265625,0.0,1327.737548828125,1895.4371337890625,0.0,2972.882080078125,0.8622902631759644,1.0,0.0,3.0,1.0,0.0
12137640,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9990000128746032,0.5731694102287292,0.4795658588409424,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.928654134273529,0.4241872727870941,0.4018124341964721,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8227587938308716,0.2950766980648041,0.2075014561414718,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7884495258331299,0.2592328488826751,0.2471595555543899,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7289162278175354,0.2028569281101226,0.9213554859161376,285.119873046875,284.95001220703125,299.603759765625,288.9309387207031,298.0658874511719,297.2537841796875,285.1241149902344,1.0,0.5099214315414429,0.471691757440567,0.471691757440567,1.0,1.0,-2.7101025581359863,0.9374737739562988,1.772628903388977,0.3266012370586395,0.8595679402351379,0.8595679402351379,0.0,116.1384048461914,145.0,36433.71484375,0.0,1668.806396484375,1.0,281.23980712890625,283.75311279296875,291.901123046875,294.1791381835937,293.1499938964844,293.1499938964844,281.54998779296875,35950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540142178535461,1.0,0.0,0.0,3.456232786178589,3.4562549591064453,7.970751312313951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.92822265625,0.0,1327.737548828125,1895.4371337890625,0.0,2972.882080078125,0.8622902631759644,1.0,0.0,3.0,1.0,0.0
12137700,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.9990000128746032,0.5699521899223328,0.4904910027980804,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9226332306861876,0.426605075597763,0.4041589200496673,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8181013464927673,0.2963014841079712,0.2084177732467651,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.7837554216384888,0.2604700326919555,0.2484207302331924,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.7247458696365356,0.2035415768623352,0.9250047206878662,285.2840270996094,284.95001220703125,299.6137390136719,288.9544982910156,298.0753173828125,297.2616882324219,285.2957763671875,1.0,0.5153049826622009,0.4714993238449096,0.4714993238449096,1.0,1.0,-2.733065605163574,0.946317970752716,1.7867475748062134,0.3304760754108429,0.8633837103843689,0.8633837103843689,0.0,120.10679626464844,145.0,35983.625,0.0,1720.9285888671875,1.0,281.4933166503906,283.9488220214844,291.90594482421875,294.108154296875,293.1499938964844,293.1499938964844,281.54998779296875,35917.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482696413993835,1.0,0.0,0.0,3.470709800720215,3.470731973648072,8.037665111260139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.3203125,0.0,1342.10986328125,1895.4371337890625,0.0,2919.066650390625,0.8657656311988831,1.0,0.0,3.0,1.0,0.0
12137760,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9990000128746032,0.5667891502380371,0.4996813535690307,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.9181758165359496,0.4291031658649444,0.4066095948219299,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8144998550415039,0.2975935935974121,0.2093935012817382,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.7802149057388306,0.2617644667625427,0.2497419565916061,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.7214572429656982,0.2042390704154968,0.9286832809448242,285.3554992675781,284.95001220703125,299.6236572265625,288.9778747558594,298.0843200683594,297.2701721191406,285.3587951660156,1.0,0.520286500453949,0.4708482623100281,0.4708482623100281,1.0,1.0,-2.7542383670806885,0.9535914063453674,1.8006471395492554,0.3330647349357605,0.8668543696403503,0.8668543696403503,0.0,123.56803131103516,148.0,36175.9375,0.0,1768.7838134765625,1.0,281.5400390625,284.01336669921875,291.9607238769531,294.2250671386719,293.1499938964844,293.1499938964844,281.8500061035156,35909.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478459119796753,1.0,0.0,0.0,3.488948345184326,3.4889707565307617,8.122362373796932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.47998046875,0.0,1360.61767578125,1895.4371337890625,0.0,2915.09912109375,0.8697139024734497,1.0,0.0,3.0,1.0,0.0
12137820,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9932127594947816,0.5615372061729431,0.5063880681991577,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.9081850647926332,0.4341365993022918,0.411568820476532,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.8060324788093567,0.3001968562602997,0.2113814651966095,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.7721962928771973,0.264376163482666,0.2524437010288238,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.713766872882843,0.2055862545967102,0.935942530632019,285.572265625,284.95001220703125,299.6434631347656,289.0238037109375,298.1010131835937,297.2865905761719,285.573974609375,1.0,0.5286855101585388,0.4695461690425873,0.4695461690425873,1.0,1.0,-2.7829065322875977,0.9624879956245422,1.8204185962677,0.3355118930339813,0.876923680305481,0.876923680305481,0.0,130.96578979492188,151.0,35758.36328125,0.0,1847.3377685546875,1.0,281.8404541015625,284.25506591796875,292.01202392578125,294.2585144042969,293.1499938964844,293.1499938964844,282.1499938964844,35876.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428014516830444,1.0,0.0,0.0,3.5347604751586914,3.534783363342285,8.337066219610278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.07421875,0.0,1407.80126953125,1895.4371337890625,0.0,2867.900146484375,0.8800337314605713,1.0,0.0,3.0,1.0,0.0
12137880,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9932127594947816,0.5615372061729431,0.5063880681991577,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.9081850647926332,0.4341365993022918,0.411568820476532,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.8060324788093567,0.3001968562602997,0.2113814651966095,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.7721962928771973,0.264376163482666,0.2524437010288238,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.713766872882843,0.2055862545967102,0.935942530632019,285.572265625,284.95001220703125,299.6434631347656,289.0238037109375,298.1010131835937,297.2865905761719,285.573974609375,1.0,0.5286855101585388,0.4695461690425873,0.4695461690425873,1.0,1.0,-2.7829065322875977,0.9624879956245422,1.8204185962677,0.3355118930339813,0.876923680305481,0.876923680305481,0.0,130.96578979492188,151.0,35758.36328125,0.0,1847.3377685546875,1.0,281.8404541015625,284.25506591796875,292.01202392578125,294.2585144042969,293.1499938964844,293.1499938964844,282.1499938964844,35876.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428014516830444,1.0,0.0,0.0,3.5347604751586914,3.534783363342285,8.337066219610278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.07421875,0.0,1407.80126953125,1895.4371337890625,0.0,2867.900146484375,0.8800337314605713,1.0,0.0,3.0,1.0,0.0
12137940,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9833441972732544,0.5600932240486145,0.5045889019966125,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.9011518955230712,0.4388435781002044,0.4161626398563385,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.799287736415863,0.3026377260684967,0.2132155895233154,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.7661726474761963,0.2668281495571136,0.2549413442611694,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76776123046875,0.707467794418335,0.2069195955991745,0.9427016973495485,285.7690124511719,284.95001220703125,299.6615295410156,289.0648498535156,298.1160888671875,297.302001953125,285.7714233398437,1.0,0.5346459150314331,0.4683482646942138,0.4683482646942138,1.0,1.0,-2.799326181411743,0.9666027426719666,1.8327234983444207,0.3363081216812134,0.8886038064956665,0.8886038064956665,0.0,137.09906005859375,151.0,35208.9140625,0.0,1902.3531494140625,1.0,282.137939453125,284.4804382324219,292.0434265136719,294.2542419433594,293.1499938964844,293.1499938964844,282.1499938964844,35847.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365572690963745,1.0,0.0,0.0,3.5863037109375,3.586327075958252,8.581978363508824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.24658203125,0.0,1462.3326416015625,1895.4371337890625,0.0,2809.567138671875,0.8916502594947815,1.0,0.0,3.0,1.0,0.0
12138000,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.9826940894126892,0.5600168704986572,0.5045347213745117,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9007757902145386,0.4392440617084503,0.4165664911270141,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.7988963723182678,0.3028424382209778,0.2133769541978836,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.7658340930938721,0.2670368254184723,0.2551605701446533,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.707087516784668,0.2070380598306656,0.9433178901672364,285.7728881835937,284.95001220703125,299.6630859375,289.068359375,298.1173095703125,297.30322265625,285.7747497558594,1.0,0.5351274609565735,0.4682441055774688,0.4682441055774688,1.0,1.0,-2.800944566726685,0.9670374989509584,1.833907008171081,0.3363849222660064,0.889531135559082,0.889531135559082,0.0,137.53475952148438,154.0,35231.6484375,0.0,1906.9842529296875,1.0,282.1409606933594,284.4831848144531,292.0524597167969,294.27020263671875,293.1499938964844,293.1499938964844,282.45001220703125,35849.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368092179298401,1.0,0.0,0.0,3.590709686279297,3.590733051300049,8.603078072155768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.1640625,0.0,1467.0902099609375,1895.4371337890625,0.0,2811.918701171875,0.8926222324371338,1.0,0.0,3.0,1.0,0.0
12138060,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9760898351669312,0.5599063038825989,0.5043613314628601,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8976591229438782,0.4445413947105407,0.4216420948505401,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.7954056262969971,0.305629163980484,0.2153997123241424,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7629193067550659,0.2698306143283844,0.2579107880592346,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.7036770582199097,0.208728089928627,0.9513357877731324,285.97381591796875,284.95001220703125,299.6825866699219,289.1111755371094,298.134033203125,297.3197631835937,285.97564697265625,1.0,0.5408046841621399,0.4671992361545563,0.4671992361545563,1.0,1.0,-2.822206258773804,0.97337406873703,1.848832130432129,0.3379696309566498,0.9048249125480652,0.9048249125480652,0.0,142.23458862304688,157.0,34730.48828125,0.0,1963.35791015625,1.0,282.4414978027344,284.7098999023437,292.0910339355469,294.2787170410156,293.1499938964844,293.1499938964844,282.1499938964844,35825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297772407531738,1.0,0.0,0.0,3.6555991172790527,3.655623197555542,8.916829301597318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.12451171875,0.0,1538.10205078125,1895.4371337890625,0.0,2746.372314453125,0.9072188138961792,1.0,0.0,3.0,1.0,0.0
12138120,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9760898351669312,0.5599063038825989,0.5043613314628601,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8976591229438782,0.4445413947105407,0.4216420948505401,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.7954056262969971,0.305629163980484,0.2153997123241424,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7629193067550659,0.2698306143283844,0.2579107880592346,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.7036770582199097,0.208728089928627,0.9513357877731324,285.97381591796875,284.95001220703125,299.6825866699219,289.1111755371094,298.134033203125,297.3197631835937,285.97564697265625,1.0,0.5408046841621399,0.4671992361545563,0.4671992361545563,1.0,1.0,-2.822206258773804,0.97337406873703,1.848832130432129,0.3379696309566498,0.9048249125480652,0.9048249125480652,0.0,142.23458862304688,157.0,34730.48828125,0.0,1963.35791015625,1.0,282.4414978027344,284.7098999023437,292.0910339355469,294.2787170410156,293.1499938964844,293.1499938964844,282.1499938964844,35825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297772407531738,1.0,0.0,0.0,3.6555991172790527,3.655623197555542,8.916829301597318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.12451171875,0.0,1538.10205078125,1895.4371337890625,0.0,2746.372314453125,0.9072188138961792,1.0,0.0,3.0,1.0,0.0
12138180,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.968445360660553,0.5576217770576477,0.5031718015670776,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8939238786697388,0.4484526515007019,0.4259414374828338,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7912741899490356,0.3072451949119568,0.2169367522001266,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.7595109939575195,0.2717164158821106,0.2601669728755951,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.6998323202133179,0.2097242325544357,0.957818865776062,285.79644775390625,284.95001220703125,299.701904296875,289.1518859863281,298.1407165527344,297.32159423828125,285.794921875,1.0,0.5457636713981628,0.4661543667316437,0.4661543667316437,1.0,1.0,-2.838307857513428,0.977618396282196,1.8606895208358765,0.3388012945652008,0.9146835803985596,0.9146835803985596,0.0,146.95106506347656,160.0,35884.0234375,0.0,2012.16357421875,1.0,282.1575927734375,284.4779968261719,292.2303161621094,294.5621337890625,293.1499938964844,293.1499938964844,281.8500061035156,35881.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504519462585449,1.0,0.0,0.0,3.7017393112182617,3.701763868331909,9.143342367678996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.66943359375,0.0,1590.5955810546875,1895.4371337890625,0.0,2939.504150390625,0.9173457622528076,1.0,0.0,3.0,1.0,0.0
12138240,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.968445360660553,0.5576217770576477,0.5031718015670776,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.8939238786697388,0.4484526515007019,0.4259414374828338,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.7912741899490356,0.3072451949119568,0.2169367522001266,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796875,0.7595109939575195,0.2717164158821106,0.2601669728755951,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.6998323202133179,0.2097242325544357,0.957818865776062,285.79644775390625,284.95001220703125,299.701904296875,289.1518859863281,298.1407165527344,297.32159423828125,285.794921875,1.0,0.5457636713981628,0.4661543667316437,0.4661543667316437,1.0,1.0,-2.838307857513428,0.977618396282196,1.8606895208358765,0.3388012945652008,0.9146835803985596,0.9146835803985596,0.0,146.95106506347656,160.0,35884.0234375,0.0,2012.16357421875,1.0,282.1575927734375,284.4779968261719,292.2303161621094,294.5621337890625,293.1499938964844,293.1499938964844,281.8500061035156,35881.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504519462585449,1.0,0.0,0.0,3.7017393112182617,3.701763868331909,9.143342367678996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.66943359375,0.0,1590.5955810546875,1895.4371337890625,0.0,2939.504150390625,0.9173457622528076,1.0,0.0,3.0,1.0,0.0
12138300,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461181640625,0.96338152885437,0.5557247996330261,0.5018167495727539,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.8911010026931763,0.4498389959335327,0.4275293350219726,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.7882806658744812,0.30755615234375,0.2173461765050888,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.7569928169250488,0.2722367644309997,0.2608950138092041,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.697032630443573,0.2098347842693328,0.9593895077705384,285.6472473144531,284.95001220703125,299.7115173339844,289.1713256835937,298.14031982421875,297.3171081542969,285.6378173828125,1.0,0.5478119254112244,0.4656319618225097,0.4656319618225097,1.0,1.0,-2.841847896575928,0.9779372215270996,1.863910675048828,0.3384021818637848,0.917891561985016,0.917891561985016,0.0,149.5576629638672,160.0,36777.921875,0.0,2030.5704345703125,1.0,281.8996276855469,284.282470703125,292.28472900390625,294.7378845214844,293.1499938964844,293.1499938964844,281.8500061035156,35911.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637000322341919,1.0,0.0,0.0,3.718926906585693,3.718951463699341,9.228445492226456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2314453125,0.0,1610.539306640625,1895.4371337890625,0.0,3063.7109375,0.9209750294685364,1.0,0.0,3.0,1.0,0.0
12138360,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.9575909972190856,0.5535215139389038,0.5000160336494446,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.8877911567687988,0.4509427845478058,0.4287608861923218,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7848050594329834,0.3076151013374328,0.2175271213054657,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.7540540099143982,0.2725279331207275,0.2613570392131805,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.6937379837036133,0.2097178250551223,0.9597821831703186,285.59326171875,284.95001220703125,299.7210693359375,289.1900939941406,298.1382141113281,297.3100891113281,285.59149169921875,1.0,0.54954594373703,0.4651817977428436,0.4651817977428436,1.0,1.0,-2.8424129486083984,0.9772113561630248,1.865201592445373,0.3376117944717407,0.921592891216278,0.921592891216278,0.0,152.27603149414062,163.0,36910.5546875,0.0,2044.6732177734373,1.0,281.8575744628906,284.2243957519531,292.2713623046875,294.691650390625,293.1499938964844,293.1499938964844,281.54998779296875,35918.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705528378486633,1.0,0.0,0.0,3.7329533100128174,3.732978105545044,9.298190093431912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.751953125,0.0,1626.810302734375,1895.4371337890625,0.0,3127.99658203125,0.9242047667503356,1.0,0.0,3.0,1.0,0.0
12138420,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.9458857178688048,0.5487203598022461,0.4960591197013855,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8814088106155396,0.4526776969432831,0.4307456612586975,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7779927253723145,0.3073121905326843,0.217567503452301,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7483020424842834,0.2726984918117523,0.2618550658226013,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6870657801628113,0.2090565711259842,0.958447515964508,285.3902587890625,284.95001220703125,299.74005126953125,289.22540283203125,298.1318359375,297.2931213378906,285.3885803222656,1.0,0.5522680282592773,0.4642814993858337,0.4642814993858337,1.0,1.0,-2.8390913009643555,0.974010705947876,1.86508047580719,0.3352308273315429,0.9257779121398926,0.9257779121398926,0.0,157.4090576171875,166.0,37909.3515625,0.0,2064.0791015625,1.0,281.5574951171875,283.975341796875,292.2841186523437,294.7690734863281,293.1499938964844,293.1499938964844,281.25,35949.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851760625839233,1.0,0.0,0.0,3.7523252964019775,3.752350091934204,9.394944413543272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.19775390625,0.0,1649.63134765625,1895.4371337890625,0.0,3265.0673828125,0.9284290075302124,1.0,0.0,3.0,1.0,0.0
12138480,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.9458857178688048,0.5487203598022461,0.4960591197013855,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8814088106155396,0.4526776969432831,0.4307456612586975,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7779927253723145,0.3073121905326843,0.217567503452301,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.7483020424842834,0.2726984918117523,0.2618550658226013,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6870657801628113,0.2090565711259842,0.958447515964508,285.3902587890625,284.95001220703125,299.74005126953125,289.22540283203125,298.1318359375,297.2931213378906,285.3885803222656,1.0,0.5522680282592773,0.4642814993858337,0.4642814993858337,1.0,1.0,-2.8390913009643555,0.974010705947876,1.86508047580719,0.3352308273315429,0.9257779121398926,0.9257779121398926,0.0,157.4090576171875,166.0,37909.3515625,0.0,2064.0791015625,1.0,281.5574951171875,283.975341796875,292.2841186523437,294.7690734863281,293.1499938964844,293.1499938964844,281.25,35949.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851760625839233,1.0,0.0,0.0,3.7523252964019775,3.752350091934204,9.394944413543272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.19775390625,0.0,1649.63134765625,1895.4371337890625,0.0,3265.0673828125,0.9284290075302124,1.0,0.0,3.0,1.0,0.0
12138540,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9344804883003236,0.543628454208374,0.491771399974823,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8755743503570557,0.4539964497089386,0.4322674572467804,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7716217637062073,0.3066485822200775,0.2173057049512863,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7429336309432983,0.2724992930889129,0.2619404792785644,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.6805860996246338,0.2080075144767761,0.9550617933273317,285.1923522949219,284.95001220703125,299.7588806152344,289.25750732421875,298.1240234375,297.2744445800781,285.1905822753906,1.0,0.5541739463806152,0.4633812010288238,0.4633812010288238,1.0,1.0,-2.831489086151123,0.9691135287284852,1.8623754978179927,0.3320716917514801,0.9273768067359924,0.9273768067359924,0.0,162.07489013671875,169.0,38944.84375,0.0,2074.1142578125,1.0,281.25738525390625,283.7352600097656,292.3021240234375,294.8491516113281,293.1499938964844,293.1499938964844,280.95001220703125,35977.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967655897140503,1.0,0.0,0.0,3.761276960372925,3.7613019943237305,9.439823998036444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.51611328125,0.0,1660.3580322265625,1895.4371337890625,0.0,3373.416259765625,0.9303217530250548,1.0,0.0,3.0,1.0,0.0
12138600,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9344804883003236,0.543628454208374,0.491771399974823,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8755743503570557,0.4539964497089386,0.4322674572467804,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7716217637062073,0.3066485822200775,0.2173057049512863,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7429336309432983,0.2724992930889129,0.2619404792785644,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.6805860996246338,0.2080075144767761,0.9550617933273317,285.1923522949219,284.95001220703125,299.7588806152344,289.25750732421875,298.1240234375,297.2744445800781,285.1905822753906,1.0,0.5541739463806152,0.4633812010288238,0.4633812010288238,1.0,1.0,-2.831489086151123,0.9691135287284852,1.8623754978179927,0.3320716917514801,0.9273768067359924,0.9273768067359924,0.0,162.07489013671875,169.0,38944.84375,0.0,2074.1142578125,1.0,281.25738525390625,283.7352600097656,292.3021240234375,294.8491516113281,293.1499938964844,293.1499938964844,280.95001220703125,35977.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967655897140503,1.0,0.0,0.0,3.761276960372925,3.7613019943237305,9.439823998036444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.51611328125,0.0,1660.3580322265625,1895.4371337890625,0.0,3373.416259765625,0.9303217530250548,1.0,0.0,3.0,1.0,0.0
12138660,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9236950874328612,0.538322925567627,0.4872710406780243,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8703181147575378,0.4550100862979889,0.4334717392921448,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7657623291015625,0.3057403564453125,0.2168494760990142,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7379947304725647,0.2720463275909424,0.2617529332637787,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6744467616081238,0.2067051976919174,0.9503604769706726,284.993896484375,284.95001220703125,299.7774963378906,289.28594970703125,298.1164855957031,297.2554016113281,284.9921569824219,1.0,0.5554808378219604,0.4629349708557129,0.4629349708557129,1.0,1.0,-2.82110595703125,0.9640352129936218,1.857070684432984,0.329321801662445,0.9263232350349426,0.9263232350349426,0.0,166.3114013671875,172.0,39908.7578125,0.0,2077.432373046875,1.0,280.9573669433594,283.4972229003906,292.3235778808594,294.9301452636719,293.1499938964844,293.1499938964844,280.6499938964844,36005.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070194363594056,1.0,0.0,0.0,3.7599637508392334,3.759988784790039,9.433234140487912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6376953125,0.0,1659.0257568359375,1895.4371337890625,0.0,3468.922607421875,0.9299128651618958,1.0,0.0,3.0,1.0,0.0
12138720,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9236950874328612,0.538322925567627,0.4872710406780243,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8703181147575378,0.4550100862979889,0.4334717392921448,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7657623291015625,0.3057403564453125,0.2168494760990142,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7379947304725647,0.2720463275909424,0.2617529332637787,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6744467616081238,0.2067051976919174,0.9503604769706726,284.993896484375,284.95001220703125,299.7774963378906,289.28594970703125,298.1164855957031,297.2554016113281,284.9921569824219,1.0,0.5554808378219604,0.4629349708557129,0.4629349708557129,1.0,1.0,-2.82110595703125,0.9640352129936218,1.857070684432984,0.329321801662445,0.9263232350349426,0.9263232350349426,0.0,166.3114013671875,172.0,39908.7578125,0.0,2077.432373046875,1.0,280.9573669433594,283.4972229003906,292.3235778808594,294.9301452636719,293.1499938964844,293.1499938964844,280.6499938964844,36005.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070194363594056,1.0,0.0,0.0,3.7599637508392334,3.759988784790039,9.433234140487912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6376953125,0.0,1659.0257568359375,1895.4371337890625,0.0,3468.922607421875,0.9299128651618958,1.0,0.0,3.0,1.0,0.0
12138780,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.913658857345581,0.532843291759491,0.4825978875160217,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8655045628547668,0.4557714462280273,0.4344188570976257,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7603155970573425,0.3046437799930572,0.2162466943264007,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7333816289901733,0.2713998556137085,0.2613610327243805,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.6686170697212219,0.205223336815834,0.9447369575500488,284.79595947265625,284.95001220703125,299.7959289550781,289.3103942871094,298.10888671875,297.23651123046875,284.79425048828125,1.0,0.5563477277755737,0.4624887406826019,0.4624887406826019,1.0,1.0,-2.808675527572632,0.9581805467605592,1.8504949808120728,0.3262308537960052,0.9226323962211608,0.9226323962211608,0.0,170.2215576171875,175.0,40805.421875,0.0,2075.7802734375,1.0,280.65740966796875,283.2621459960937,292.3438720703125,295.0071105957031,293.1499938964844,293.1499938964844,280.3500061035156,36033.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91645610332489,1.0,0.0,0.0,3.748359680175781,3.748384475708008,9.375096965413832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.4794921875,0.0,1645.631103515625,1895.4371337890625,0.0,3556.41796875,0.9271925687789916,1.0,0.0,3.0,1.0,0.0
12138840,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.913658857345581,0.532843291759491,0.4825978875160217,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8655045628547668,0.4557714462280273,0.4344188570976257,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7603155970573425,0.3046437799930572,0.2162466943264007,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.7333816289901733,0.2713998556137085,0.2613610327243805,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.6686170697212219,0.205223336815834,0.9447369575500488,284.79595947265625,284.95001220703125,299.7959289550781,289.3103942871094,298.10888671875,297.23651123046875,284.79425048828125,1.0,0.5563477277755737,0.4624887406826019,0.4624887406826019,1.0,1.0,-2.808675527572632,0.9581805467605592,1.8504949808120728,0.3262308537960052,0.9226323962211608,0.9226323962211608,0.0,170.2215576171875,175.0,40805.421875,0.0,2075.7802734375,1.0,280.65740966796875,283.2621459960937,292.3438720703125,295.0071105957031,293.1499938964844,293.1499938964844,280.3500061035156,36033.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91645610332489,1.0,0.0,0.0,3.748359680175781,3.748384475708008,9.375096965413832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.4794921875,0.0,1645.631103515625,1895.4371337890625,0.0,3556.41796875,0.9271925687789916,1.0,0.0,3.0,1.0,0.0
12138900,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.909095823764801,0.5300697088241577,0.4802766144275665,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.8633166551589966,0.4560845792293548,0.4348495006561279,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.757799506187439,0.304050475358963,0.2159236818552017,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7312359809875488,0.2710281014442444,0.2611264884471893,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.6658764481544495,0.2044412195682525,0.9417449831962584,284.6501159667969,284.95001220703125,299.8050537109375,289.32098388671875,298.10528564453125,297.2274780273437,284.640869140625,1.0,0.5566645264625549,0.4622656106948852,0.4622656106948852,1.0,1.0,-2.802137851715088,0.9551273584365844,1.847010493278504,0.3246232569217682,0.9192227721214294,0.9192227721214294,0.0,172.0399627685547,175.0,41641.1640625,0.0,2073.76708984375,1.0,280.3987731933594,283.0785827636719,292.3775634765625,295.1434326171875,293.1499938964844,293.1499938964844,280.3500061035156,36057.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232742190361024,1.0,0.0,0.0,3.738584756851196,3.738609552383423,9.326264489573076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0185546875,0.0,1634.414306640625,1895.4371337890625,0.0,3619.343505859375,0.924793303012848,1.0,0.0,3.0,1.0,0.0
12138960,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.9045485854148864,0.5272225737571716,0.4777859151363373,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.8610181212425232,0.4563148617744446,0.4351477026939392,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.599609375,0.7551900148391724,0.3033943474292755,0.2155271172523498,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.7289946675300598,0.270597755908966,0.2608077824115753,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001892089844,0.663053035736084,0.203607976436615,0.9384372234344482,284.5993347167969,284.95001220703125,299.81414794921875,289.3304443359375,298.1015930175781,297.2181091308594,284.59771728515625,1.0,0.5568895936012268,0.462137907743454,0.462137907743454,1.0,1.0,-2.794668674468994,0.9518908262252808,1.842777729034424,0.3230432271957397,0.9163303971290588,0.9163303971290588,0.0,173.8941192626953,178.0,41636.953125,0.0,2070.401611328125,1.0,280.357421875,283.0307922363281,292.3608093261719,295.07733154296875,293.1499938964844,293.1499938964844,280.04998779296875,36062.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252328872680664,1.0,0.0,0.0,3.7261056900024414,3.726130485534668,9.264108484785538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.126953125,0.0,1619.973876953125,1895.4371337890625,0.0,3637.369873046875,0.9220798015594482,1.0,0.0,3.0,1.0,0.0
12139020,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4047241210937,0.896289587020874,0.5214900374412537,0.4728619158267975,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40478515625,0.856773853302002,0.4566658139228821,0.435684859752655,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051513671875,0.7503164410591125,0.3020187020301819,0.2147113978862762,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052734375,0.7247501015663147,0.2696663439273834,0.2601217031478882,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057006835937,0.6577184796333313,0.2018902152776718,0.931622326374054,284.4048767089844,284.95001220703125,299.8321838378906,289.34576416015625,298.09478759765625,297.200439453125,284.4033203125,1.0,0.5571884512901306,0.461882472038269,0.461882472038269,1.0,1.0,-2.779402256011963,0.945315718650818,1.8340866565704343,0.3198402225971222,0.9074552059173584,0.9074552059173584,0.0,177.3965606689453,181.0,42494.9375,0.0,2062.180908203125,1.0,280.0577392578125,282.810791015625,292.374755859375,295.1455078125,293.1499938964844,293.1499938964844,279.75,36092.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336599707603456,1.0,0.0,0.0,3.692532777786255,3.6925570964813232,9.097917654798948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.53466796875,0.0,1581.7083740234375,1895.4371337890625,0.0,3714.642578125,0.9144257307052612,1.0,0.0,3.0,1.0,0.0
12139080,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4047241210937,0.896289587020874,0.5214900374412537,0.4728619158267975,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40478515625,0.856773853302002,0.4566658139228821,0.435684859752655,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051513671875,0.7503164410591125,0.3020187020301819,0.2147113978862762,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052734375,0.7247501015663147,0.2696663439273834,0.2601217031478882,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057006835937,0.6577184796333313,0.2018902152776718,0.931622326374054,284.4048767089844,284.95001220703125,299.8321838378906,289.34576416015625,298.09478759765625,297.200439453125,284.4033203125,1.0,0.5571884512901306,0.461882472038269,0.461882472038269,1.0,1.0,-2.779402256011963,0.945315718650818,1.8340866565704343,0.3198402225971222,0.9074552059173584,0.9074552059173584,0.0,177.3965606689453,181.0,42494.9375,0.0,2062.180908203125,1.0,280.0577392578125,282.810791015625,292.374755859375,295.1455078125,293.1499938964844,293.1499938964844,279.75,36092.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336599707603456,1.0,0.0,0.0,3.692532777786255,3.6925570964813232,9.097917654798948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.53466796875,0.0,1581.7083740234375,1895.4371337890625,0.0,3714.642578125,0.9144257307052612,1.0,0.0,3.0,1.0,0.0
12139140,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.888306200504303,0.5156708359718323,0.4678513407707214,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.8527172803878784,0.4568442106246948,0.4360521137714386,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.7456492185592651,0.3005386590957641,0.2138167321681976,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140197753906,0.7205802798271179,0.2686252892017364,0.2593243718147278,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21441650390625,0.6525906324386597,0.2000924050807953,0.924408495426178,284.2136535644531,284.95001220703125,299.8500061035156,289.3558959960937,298.0882873535156,297.1835327148437,284.21221923828125,1.0,0.5573039054870605,0.4616270661354065,0.4616270661354065,1.0,1.0,-2.76311993598938,0.9383405447006226,1.824779272079468,0.316451221704483,0.8960540890693665,0.8960540890693665,0.0,180.7753753662109,184.0,43287.91015625,0.0,2051.77587890625,1.0,279.7580871582031,282.5974426269531,292.384033203125,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,36126.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419183135032654,1.0,0.0,0.0,3.646608352661133,3.646632432937622,8.873021783983859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.56494140625,0.0,1530.3433837890625,1895.4371337890625,0.0,3789.873046875,0.9040079116821288,1.0,0.0,3.0,1.0,0.0
12139200,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135009765625,0.888306200504303,0.5156708359718323,0.4678513407707214,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.8527172803878784,0.4568442106246948,0.4360521137714386,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.7456492185592651,0.3005386590957641,0.2138167321681976,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2140197753906,0.7205802798271179,0.2686252892017364,0.2593243718147278,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21441650390625,0.6525906324386597,0.2000924050807953,0.924408495426178,284.2136535644531,284.95001220703125,299.8500061035156,289.3558959960937,298.0882873535156,297.1835327148437,284.21221923828125,1.0,0.5573039054870605,0.4616270661354065,0.4616270661354065,1.0,1.0,-2.76311993598938,0.9383405447006226,1.824779272079468,0.316451221704483,0.8960540890693665,0.8960540890693665,0.0,180.7753753662109,184.0,43287.91015625,0.0,2051.77587890625,1.0,279.7580871582031,282.5974426269531,292.384033203125,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,36126.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419183135032654,1.0,0.0,0.0,3.646608352661133,3.646632432937622,8.873021783983859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.56494140625,0.0,1530.3433837890625,1895.4371337890625,0.0,3789.873046875,0.9040079116821288,1.0,0.0,3.0,1.0,0.0
