time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.8791898488998413,0.5101743936538696,0.4628421664237976,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.8471786975860596,0.4563007652759552,0.4357106685638428,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.7394462823867798,0.2980861961841583,0.2122911363840103,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775329589844,0.7144395709037781,0.2662644684314728,0.2574532628059387,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.6453854441642761,0.1967417150735855,0.9114172458648682,284.3778381347656,284.95001220703125,299.86773681640625,289.3627319335937,298.077392578125,297.160400390625,284.3788146972656,1.0,0.556766927242279,0.4615258872509002,0.4615258872509002,1.0,1.0,-2.736999750137329,0.927770972251892,1.809228658676148,0.3116891384124756,0.8897714018821716,0.8897714018821716,0.0,185.0223388671875,172.0,41791.7578125,0.0,2029.73583984375,1.0,280.0419921875,282.8025817871094,292.3019714355469,294.9689025878906,293.1499938964844,293.1499938964844,280.3500061035156,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925614595413208,1.0,0.0,0.0,3.6145174503326416,3.6145410537719727,8.717539685676456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.45849609375,0.0,1494.6658935546875,1895.4371337890625,0.0,3640.880126953125,0.896994948387146,1.0,0.0,3.0,1.0,0.0
12139320,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.8791898488998413,0.5101743936538696,0.4628421664237976,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.8471786975860596,0.4563007652759552,0.4357106685638428,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.7394462823867798,0.2980861961841583,0.2122911363840103,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775329589844,0.7144395709037781,0.2662644684314728,0.2574532628059387,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.6453854441642761,0.1967417150735855,0.9114172458648682,284.3778381347656,284.95001220703125,299.86773681640625,289.3627319335937,298.077392578125,297.160400390625,284.3788146972656,1.0,0.556766927242279,0.4615258872509002,0.4615258872509002,1.0,1.0,-2.736999750137329,0.927770972251892,1.809228658676148,0.3116891384124756,0.8897714018821716,0.8897714018821716,0.0,185.0223388671875,172.0,41791.7578125,0.0,2029.73583984375,1.0,280.0419921875,282.8025817871094,292.3019714355469,294.9689025878906,293.1499938964844,293.1499938964844,280.3500061035156,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925614595413208,1.0,0.0,0.0,3.6145174503326416,3.6145410537719727,8.717539685676456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.45849609375,0.0,1494.6658935546875,1895.4371337890625,0.0,3640.880126953125,0.896994948387146,1.0,0.0,3.0,1.0,0.0
12139380,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.881047248840332,0.5073569416999817,0.4597551524639129,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8513527512550354,0.4580176174640655,0.4367536902427673,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.7417438626289368,0.2977724969387054,0.2116629183292389,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.7165720462799072,0.2658015489578247,0.256495326757431,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.6459363102912903,0.1952157616615295,0.9020960330963136,284.5648803710937,284.95001220703125,299.885498046875,289.36834716796875,298.0829467773437,297.1612548828125,284.5664978027344,1.0,0.5520715117454529,0.461424708366394,0.461424708366394,1.0,1.0,-2.721423387527466,0.9214105606079102,1.8000128269195557,0.3085570633411407,0.8861624598503113,0.8861624598503113,0.0,180.988510131836,160.0,40486.3984375,0.0,1986.26318359375,1.0,280.34136962890625,283.0293884277344,292.2909240722656,294.8543395996094,293.1499938964844,293.1499938964844,280.6499938964844,36050.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066866040229796,1.0,0.0,0.0,3.5948574542999268,3.5948808193206787,8.62296531067841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1337890625,0.0,1473.05126953125,1895.4371337890625,0.0,3465.828857421875,0.8927351236343384,1.0,0.0,3.0,1.0,0.0
12139440,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.881047248840332,0.5073569416999817,0.4597551524639129,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.8513527512550354,0.4580176174640655,0.4367536902427673,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646057128906,0.7417438626289368,0.2977724969387054,0.2116629183292389,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.7165720462799072,0.2658015489578247,0.256495326757431,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.6459363102912903,0.1952157616615295,0.9020960330963136,284.5648803710937,284.95001220703125,299.885498046875,289.36834716796875,298.0829467773437,297.1612548828125,284.5664978027344,1.0,0.5520715117454529,0.461424708366394,0.461424708366394,1.0,1.0,-2.721423387527466,0.9214105606079102,1.8000128269195557,0.3085570633411407,0.8861624598503113,0.8861624598503113,0.0,180.988510131836,160.0,40486.3984375,0.0,1986.26318359375,1.0,280.34136962890625,283.0293884277344,292.2909240722656,294.8543395996094,293.1499938964844,293.1499938964844,280.6499938964844,36050.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066866040229796,1.0,0.0,0.0,3.5948574542999268,3.5948808193206787,8.62296531067841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1337890625,0.0,1473.05126953125,1895.4371337890625,0.0,3465.828857421875,0.8927351236343384,1.0,0.0,3.0,1.0,0.0
12139500,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.8846721649169922,0.506401777267456,0.4585966467857361,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8559772372245789,0.459327220916748,0.4376804828643799,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7451283931732178,0.2980577349662781,0.2116447836160659,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.7198168635368347,0.2659982144832611,0.2563945651054382,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.6483765840530396,0.1949061006307602,0.8993323445320129,284.7055969238281,284.95001220703125,299.8943786621094,289.3707275390625,298.0888977050781,297.1661682128906,284.7152404785156,1.0,0.5491085648536682,0.4613741338253021,0.4613741338253021,1.0,1.0,-2.7176766395568848,0.9198315739631652,1.7978450059890747,0.3077050745487213,0.8858869075775146,0.8858869075775146,0.0,177.04486083984375,160.0,39540.9453125,0.0,1962.0972900390625,1.0,280.5971374511719,283.21063232421875,292.2729187011719,294.7248229980469,293.1499938964844,293.1499938964844,280.6499938964844,36023.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958737850189209,1.0,0.0,0.0,3.589456081390381,3.589479446411133,8.597071996518935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.9033203125,0.0,1467.0203857421875,1895.4371337890625,0.0,3365.092529296875,0.8917592763900757,1.0,0.0,3.0,1.0,0.0
12139560,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8897576332092285,0.5056992769241333,0.4577471017837524,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.8619996309280396,0.4608755707740783,0.4388777315616607,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7497332096099854,0.2985714972019195,0.2118092477321624,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7241328954696655,0.2664185762405395,0.2565242350101471,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6519944667816162,0.1948363482952118,0.8976887464523315,284.7587280273437,284.95001220703125,299.9032897949219,289.3728332519531,298.0966491699219,297.1733703613281,284.7605285644531,1.0,0.5459460020065308,0.4614039361476898,0.4614039361476898,1.0,1.0,-2.716469049453736,0.9194129109382628,1.7970561981201172,0.3074463903903961,0.885189950466156,0.885189950466156,0.0,172.2942352294922,148.0,39418.23046875,0.0,1938.2093505859373,1.0,280.6413269042969,283.2641906738281,292.3065795898437,294.79718017578125,293.1499938964844,293.1499938964844,280.95001220703125,36017.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905542492866516,1.0,0.0,0.0,3.587208747863769,3.587232112884521,8.586310400460206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.21435546875,0.0,1464.5577392578125,1895.4371337890625,0.0,3315.390625,0.8911601305007935,1.0,0.0,3.0,1.0,0.0
12139620,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9027906060218812,0.504702627658844,0.4563230574131012,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8770533800125122,0.4643719494342804,0.4416026473045349,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7615734338760376,0.2999923527240753,0.2123884111642837,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7349092960357666,0.2676621079444885,0.2571410536766052,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6618006229400635,0.1951480209827423,0.8963837623596191,284.9542541503906,284.95001220703125,299.92108154296875,289.3761291503906,298.1141967773437,297.1904296875,284.95611572265625,1.0,0.5392715930938721,0.46146360039711,0.46146360039711,1.0,1.0,-2.7178964614868164,0.920119047164917,1.79777729511261,0.3076276183128357,0.8868394494056702,0.8868394494056702,0.0,161.55218505859375,136.0,38465.58203125,0.0,1890.6605224609373,1.0,280.94122314453125,283.4975280761719,292.3238220214844,294.7549743652344,293.1499938964844,293.1499938964844,281.25,35985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774003386497498,1.0,0.0,0.0,3.591640949249268,3.591664552688598,8.607541417404718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.42431640625,0.0,1469.099609375,1895.4371337890625,0.0,3192.212890625,0.8922819495201111,1.0,0.0,3.0,1.0,0.0
12139680,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9027906060218812,0.504702627658844,0.4563230574131012,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8770533800125122,0.4643719494342804,0.4416026473045349,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7615734338760376,0.2999923527240753,0.2123884111642837,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7349092960357666,0.2676621079444885,0.2571410536766052,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6618006229400635,0.1951480209827423,0.8963837623596191,284.9542541503906,284.95001220703125,299.92108154296875,289.3761291503906,298.1141967773437,297.1904296875,284.95611572265625,1.0,0.5392715930938721,0.46146360039711,0.46146360039711,1.0,1.0,-2.7178964614868164,0.920119047164917,1.79777729511261,0.3076276183128357,0.8868394494056702,0.8868394494056702,0.0,161.55218505859375,136.0,38465.58203125,0.0,1890.6605224609373,1.0,280.94122314453125,283.4975280761719,292.3238220214844,294.7549743652344,293.1499938964844,293.1499938964844,281.25,35985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774003386497498,1.0,0.0,0.0,3.591640949249268,3.591664552688598,8.607541417404718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.42431640625,0.0,1469.099609375,1895.4371337890625,0.0,3192.212890625,0.8922819495201111,1.0,0.0,3.0,1.0,0.0
12139740,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9207146763801576,0.504173994064331,0.4553080201148987,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8959335684776306,0.4682837724685669,0.4447155892848968,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7768692970275879,0.3018186688423157,0.2132474482059478,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7486591339111328,0.2693049609661102,0.2581351399421692,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.6748821139335632,0.1958993375301361,0.8970814943313599,285.1493225097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1333312988281,297.20953369140625,285.1511535644531,1.0,0.5324649810791016,0.4615232646465301,0.4615232646465301,1.0,1.0,-2.7234792709350586,0.9224740266799928,1.801005244255066,0.3085238933563232,0.891089141368866,0.891089141368866,0.0,149.88401794433594,124.0,37584.5859375,0.0,1845.0936279296875,1.0,281.2413024902344,283.7279357910156,292.33551025390625,294.7134094238281,293.1499938964844,293.1499938964844,281.54998779296875,35954.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661335110664368,1.0,0.0,0.0,3.6079022884368896,3.6079258918762207,8.685659622642561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.28173828125,0.0,1486.4962158203125,1895.4371337890625,0.0,3086.5390625,0.8960410356521606,1.0,0.0,3.0,1.0,0.0
12139800,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9207146763801576,0.504173994064331,0.4553080201148987,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8959335684776306,0.4682837724685669,0.4447155892848968,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7768692970275879,0.3018186688423157,0.2132474482059478,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7486591339111328,0.2693049609661102,0.2581351399421692,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.6748821139335632,0.1958993375301361,0.8970814943313599,285.1493225097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1333312988281,297.20953369140625,285.1511535644531,1.0,0.5324649810791016,0.4615232646465301,0.4615232646465301,1.0,1.0,-2.7234792709350586,0.9224740266799928,1.801005244255066,0.3085238933563232,0.891089141368866,0.891089141368866,0.0,149.88401794433594,124.0,37584.5859375,0.0,1845.0936279296875,1.0,281.2413024902344,283.7279357910156,292.33551025390625,294.7134094238281,293.1499938964844,293.1499938964844,281.54998779296875,35954.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661335110664368,1.0,0.0,0.0,3.6079022884368896,3.6079258918762207,8.685659622642561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.28173828125,0.0,1486.4962158203125,1895.4371337890625,0.0,3086.5390625,0.8960410356521606,1.0,0.0,3.0,1.0,0.0
12139860,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9436280727386476,0.5040246844291687,0.454627126455307,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9198119640350342,0.4725059866905212,0.4481186270713806,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.7957220077514648,0.3039519786834717,0.2143182903528213,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.7659538984298706,0.2712321579456329,0.2593986988067627,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.6912482976913452,0.1969546973705291,0.8991698622703552,285.3428955078125,284.95001220703125,299.9566650390625,289.3793640136719,298.1522216796875,297.2293701171875,285.3446350097656,1.0,0.5257126092910767,0.4611329734325409,0.4611329734325409,1.0,1.0,-2.732062816619873,0.9251296520233154,1.806933045387268,0.3090370893478393,0.8979121446609497,0.8979121446609497,0.0,137.80015563964844,112.0,36753.359375,0.0,1801.9342041015625,1.0,281.5414733886719,283.9549560546875,292.342041015625,294.6698303222656,293.1499938964844,293.1499938964844,281.8500061035156,35924.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855885922908783,1.0,0.0,0.0,3.635345697402954,3.635369539260864,8.818296919343993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.92529296875,0.0,1516.36376953125,1895.4371337890625,0.0,2990.42724609375,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
12139920,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.9436280727386476,0.5040246844291687,0.454627126455307,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9198119640350342,0.4725059866905212,0.4481186270713806,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.7957220077514648,0.3039519786834717,0.2143182903528213,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.7659538984298706,0.2712321579456329,0.2593986988067627,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.6912482976913452,0.1969546973705291,0.8991698622703552,285.3428955078125,284.95001220703125,299.9566650390625,289.3793640136719,298.1522216796875,297.2293701171875,285.3446350097656,1.0,0.5257126092910767,0.4611329734325409,0.4611329734325409,1.0,1.0,-2.732062816619873,0.9251296520233154,1.806933045387268,0.3090370893478393,0.8979121446609497,0.8979121446609497,0.0,137.80015563964844,112.0,36753.359375,0.0,1801.9342041015625,1.0,281.5414733886719,283.9549560546875,292.342041015625,294.6698303222656,293.1499938964844,293.1499938964844,281.8500061035156,35924.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855885922908783,1.0,0.0,0.0,3.635345697402954,3.635369539260864,8.818296919343993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.92529296875,0.0,1516.36376953125,1895.4371337890625,0.0,2990.42724609375,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
12139980,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9693309664726256,0.5042162537574768,0.4542442560195923,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9502061605453492,0.4769909381866455,0.4517644345760345,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.817894458770752,0.3063495755195617,0.2155698388814926,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.7876237034797668,0.2733872234821319,0.2608760297298431,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.7110600471496582,0.1982429772615432,0.9023126363754272,285.5365905761719,284.95001220703125,299.97442626953125,289.3793640136719,298.1713256835937,297.2494201660156,285.53839111328125,1.0,0.5190982222557068,0.4607426524162292,0.4607426524162292,1.0,1.0,-2.743037700653076,0.9286987781524658,1.8143389225006104,0.3099103271961212,0.9073163270950316,0.9073163270950316,0.0,125.5285186767578,115.0,35981.9453125,0.0,1761.198486328125,1.0,281.8417663574219,284.1807556152344,292.34521484375,294.6258544921875,293.1499938964844,293.1499938964844,281.54998779296875,35897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846189022064209,1.0,0.0,0.0,3.6730546951293945,3.673079013824463,9.00218822152965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.1328125,0.0,1558.1961669921875,1895.4371337890625,0.0,2899.58984375,0.9108432531356812,1.0,0.0,3.0,1.0,0.0
12140040,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9693309664726256,0.5042162537574768,0.4542442560195923,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9502061605453492,0.4769909381866455,0.4517644345760345,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.817894458770752,0.3063495755195617,0.2155698388814926,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.7876237034797668,0.2733872234821319,0.2608760297298431,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.7110600471496582,0.1982429772615432,0.9023126363754272,285.5365905761719,284.95001220703125,299.97442626953125,289.3793640136719,298.1713256835937,297.2494201660156,285.53839111328125,1.0,0.5190982222557068,0.4607426524162292,0.4607426524162292,1.0,1.0,-2.743037700653076,0.9286987781524658,1.8143389225006104,0.3099103271961212,0.9073163270950316,0.9073163270950316,0.0,125.5285186767578,115.0,35981.9453125,0.0,1761.198486328125,1.0,281.8417663574219,284.1807556152344,292.34521484375,294.6258544921875,293.1499938964844,293.1499938964844,281.54998779296875,35897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846189022064209,1.0,0.0,0.0,3.6730546951293945,3.673079013824463,9.00218822152965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.1328125,0.0,1558.1961669921875,1895.4371337890625,0.0,2899.58984375,0.9108432531356812,1.0,0.0,3.0,1.0,0.0
12140100,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.97714364528656,0.503608763217926,0.4539663195610046,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.960475742816925,0.4787862598896026,0.4535770714282989,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.8253449201583862,0.3072254955768585,0.2162228375673294,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7955062985420227,0.2742158770561218,0.2616704702377319,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.7176719307899475,0.1987121850252151,0.9042839407920836,285.4112243652344,284.95001220703125,299.9833068847656,289.3789367675781,298.1776733398437,297.2546081542969,285.4024963378906,1.0,0.5177415609359741,0.4605475068092346,0.4605475068092346,1.0,1.0,-2.7489936351776123,0.9306621551513672,1.818331480026245,0.310463935136795,0.909203052520752,0.909203052520752,0.0,121.86951446533205,115.0,36950.32421875,0.0,1753.006591796875,1.0,281.597900390625,284.0113220214844,292.4369812011719,294.8691101074219,293.1499938964844,293.1499938964844,281.54998779296875,35934.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568013906478882,1.0,0.0,0.0,3.6859304904937744,3.6859548091888414,9.065412314157584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.44091796875,0.0,1573.0172119140625,1895.4371337890625,0.0,2999.010009765625,0.913464367389679,1.0,0.0,3.0,1.0,0.0
12140160,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.9804574251174928,0.5023075342178345,0.4529677033424377,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.9658595323562622,0.4800623059272766,0.4548939168453216,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.8292564153671265,0.3076902329921722,0.2166061699390411,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.799725353717804,0.2746984660625458,0.2621856033802032,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.7209875583648682,0.1988858878612518,0.905276656150818,285.3638000488281,284.95001220703125,299.9921569824219,289.3782653808594,298.1800537109375,297.2543334960937,285.3622741699219,1.0,0.5169464945793152,0.4602686762809753,0.4602686762809753,1.0,1.0,-2.751654148101806,0.9311560988426208,1.8204981088638303,0.3103073537349701,0.911443054676056,0.911443054676056,0.0,120.03704833984376,118.0,37114.203125,0.0,1748.4046630859375,1.0,281.5576171875,283.96160888671875,292.4459533691406,294.8664245605469,293.1499938964844,293.1499938964844,281.25,35945.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645789623260498,1.0,0.0,0.0,3.6947622299194336,3.694786548614502,9.108907192967308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.5849609375,0.0,1583.131103515625,1895.4371337890625,0.0,3071.955810546875,0.915521800518036,1.0,0.0,3.0,1.0,0.0
12140220,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.9798870086669922,0.4987173676490783,0.450023889541626,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.968590497970581,0.4817077815532684,0.4566887617111206,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.8307732939720154,0.3078919649124145,0.2168923020362854,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.8014554977416992,0.2749882042407989,0.2626431286334991,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.721902072429657,0.1985948830842971,0.904808223247528,285.1678161621094,284.95001220703125,300.0098571777344,289.3761291503906,298.1790466308594,297.24560546875,285.1659851074219,1.0,0.5164269208908081,0.4597109854221344,0.4597109854221344,1.0,1.0,-2.7506115436553955,0.9296080470085144,1.8210034370422363,0.308811217546463,0.9127434492111206,0.9127434492111206,0.0,119.34947204589844,121.0,38159.33984375,0.0,1743.6177978515625,1.0,281.2578430175781,283.72393798828125,292.4529724121094,294.96173095703125,293.1499938964844,293.1499938964844,280.95001220703125,35979.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837050795555115,1.0,0.0,0.0,3.7032878398895264,3.703312397003174,9.150993491857662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.40869140625,0.0,1593.1094970703125,1895.4371337890625,0.0,3251.29248046875,0.91730535030365,1.0,0.0,3.0,1.0,0.0
12140280,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.9798870086669922,0.4987173676490783,0.450023889541626,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.968590497970581,0.4817077815532684,0.4566887617111206,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.8307732939720154,0.3078919649124145,0.2168923020362854,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.8014554977416992,0.2749882042407989,0.2626431286334991,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.721902072429657,0.1985948830842971,0.904808223247528,285.1678161621094,284.95001220703125,300.0098571777344,289.3761291503906,298.1790466308594,297.24560546875,285.1659851074219,1.0,0.5164269208908081,0.4597109854221344,0.4597109854221344,1.0,1.0,-2.7506115436553955,0.9296080470085144,1.8210034370422363,0.308811217546463,0.9127434492111206,0.9127434492111206,0.0,119.34947204589844,121.0,38159.33984375,0.0,1743.6177978515625,1.0,281.2578430175781,283.72393798828125,292.4529724121094,294.96173095703125,293.1499938964844,293.1499938964844,280.95001220703125,35979.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837050795555115,1.0,0.0,0.0,3.7032878398895264,3.703312397003174,9.150993491857662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.40869140625,0.0,1593.1094970703125,1895.4371337890625,0.0,3251.29248046875,0.91730535030365,1.0,0.0,3.0,1.0,0.0
12140340,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9736536145210266,0.4944581985473633,0.4464175701141357,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9652298092842102,0.4826007485389709,0.4577504396438598,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8273310661315918,0.3075029253959656,0.2167609930038452,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7978502511978149,0.2746712863445282,0.2625412344932556,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7182222604751587,0.1976906359195709,0.9017093777656556,284.968017578125,284.95001220703125,300.0274658203125,289.3729858398437,298.17388916015625,297.2312316894531,284.9660949707031,1.0,0.5165491700172424,0.4591532945632934,0.4591532945632934,1.0,1.0,-2.7435531616210938,0.9256882667541504,1.817864894866944,0.3062200248241424,0.9113478064537048,0.9113478064537048,0.0,120.89269256591795,124.0,39094.03125,0.0,1740.2913818359375,1.0,280.95782470703125,283.486083984375,292.4315795898437,295.0031433105469,293.1499938964844,293.1499938964844,280.6499938964844,36009.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898300051689148,1.0,0.0,0.0,3.700510501861572,3.7005348205566406,9.137272058978852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.72216796875,0.0,1590.1666259765625,1895.4371337890625,0.0,3387.733154296875,0.9165595173835754,1.0,0.0,3.0,1.0,0.0
12140400,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9736536145210266,0.4944581985473633,0.4464175701141357,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9652298092842102,0.4826007485389709,0.4577504396438598,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8273310661315918,0.3075029253959656,0.2167609930038452,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7978502511978149,0.2746712863445282,0.2625412344932556,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7182222604751587,0.1976906359195709,0.9017093777656556,284.968017578125,284.95001220703125,300.0274658203125,289.3729858398437,298.17388916015625,297.2312316894531,284.9660949707031,1.0,0.5165491700172424,0.4591532945632934,0.4591532945632934,1.0,1.0,-2.7435531616210938,0.9256882667541504,1.817864894866944,0.3062200248241424,0.9113478064537048,0.9113478064537048,0.0,120.89269256591795,124.0,39094.03125,0.0,1740.2913818359375,1.0,280.95782470703125,283.486083984375,292.4315795898437,295.0031433105469,293.1499938964844,293.1499938964844,280.6499938964844,36009.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898300051689148,1.0,0.0,0.0,3.700510501861572,3.7005348205566406,9.137272058978852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.72216796875,0.0,1590.1666259765625,1895.4371337890625,0.0,3387.733154296875,0.9165595173835754,1.0,0.0,3.0,1.0,0.0
12140460,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9644411206245422,0.4898599088191986,0.4424998164176941,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9589821696281432,0.4830363392829895,0.4583747982978821,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8217160701751709,0.306790292263031,0.2164010554552078,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7918611168861389,0.2739814519882202,0.2620875239372253,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7122507095336914,0.1964003890752792,0.8968743085861206,284.7676696777344,284.95001220703125,300.0450134277344,289.36883544921875,298.16754150390625,297.214599609375,284.7657470703125,1.0,0.516851007938385,0.4588769674301147,0.4588769674301147,1.0,1.0,-2.732809543609619,0.920881688594818,1.811927795410156,0.3035170435905456,0.9072745442390442,0.9072745442390442,0.0,123.45675659179688,127.0,39942.62890625,0.0,1736.2454833984375,1.0,280.65789794921875,283.2506103515625,292.41131591796875,295.0347900390625,293.1499938964844,293.1499938964844,280.3500061035156,36039.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094265699386596,1.0,0.0,0.0,3.686500072479248,3.686524629592896,9.068214694707422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.77587890625,0.0,1574.4591064453125,1895.4371337890625,0.0,3491.281005859375,0.9132958054542542,1.0,0.0,3.0,1.0,0.0
12140520,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9644411206245422,0.4898599088191986,0.4424998164176941,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9589821696281432,0.4830363392829895,0.4583747982978821,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8217160701751709,0.306790292263031,0.2164010554552078,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7918611168861389,0.2739814519882202,0.2620875239372253,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7122507095336914,0.1964003890752792,0.8968743085861206,284.7676696777344,284.95001220703125,300.0450134277344,289.36883544921875,298.16754150390625,297.214599609375,284.7657470703125,1.0,0.516851007938385,0.4588769674301147,0.4588769674301147,1.0,1.0,-2.732809543609619,0.920881688594818,1.811927795410156,0.3035170435905456,0.9072745442390442,0.9072745442390442,0.0,123.45675659179688,127.0,39942.62890625,0.0,1736.2454833984375,1.0,280.65789794921875,283.2506103515625,292.41131591796875,295.0347900390625,293.1499938964844,293.1499938964844,280.3500061035156,36039.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094265699386596,1.0,0.0,0.0,3.686500072479248,3.686524629592896,9.068214694707422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.77587890625,0.0,1574.4591064453125,1895.4371337890625,0.0,3491.281005859375,0.9132958054542542,1.0,0.0,3.0,1.0,0.0
12140580,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.953624665737152,0.4850508272647857,0.438391238451004,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.9513989090919496,0.483152687549591,0.4586941599845886,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.8152388334274292,0.3058872818946838,0.2159049659967422,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.7849830389022827,0.2730474770069122,0.2613988816738128,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7050088047981262,0.1948649734258651,0.8909024000167847,284.5686950683594,284.95001220703125,300.0625,289.3637084960937,298.1605834960937,297.1972961425781,284.5668640136719,1.0,0.5171346068382263,0.458600640296936,0.458600640296936,1.0,1.0,-2.7196569442749023,0.9151477217674256,1.8045092821121216,0.3003883063793182,0.9005574584007263,0.9005574584007263,0.0,126.46178436279295,130.0,40716.67578125,0.0,1730.6907958984375,1.0,280.3580322265625,283.0191955566406,292.396484375,295.06707763671875,293.1499938964844,293.1499938964844,280.04998779296875,36071.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185933470726012,1.0,0.0,0.0,3.660881280899048,3.660905361175537,8.942615750129335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.08984375,0.0,1545.8436279296875,1895.4371337890625,0.0,3576.171630859375,0.9074305891990662,1.0,0.0,3.0,1.0,0.0
12140640,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.953624665737152,0.4850508272647857,0.438391238451004,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.9513989090919496,0.483152687549591,0.4586941599845886,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.8152388334274292,0.3058872818946838,0.2159049659967422,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.7849830389022827,0.2730474770069122,0.2613988816738128,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697021484375,0.7050088047981262,0.1948649734258651,0.8909024000167847,284.5686950683594,284.95001220703125,300.0625,289.3637084960937,298.1605834960937,297.1972961425781,284.5668640136719,1.0,0.5171346068382263,0.458600640296936,0.458600640296936,1.0,1.0,-2.7196569442749023,0.9151477217674256,1.8045092821121216,0.3003883063793182,0.9005574584007263,0.9005574584007263,0.0,126.46178436279295,130.0,40716.67578125,0.0,1730.6907958984375,1.0,280.3580322265625,283.0191955566406,292.396484375,295.06707763671875,293.1499938964844,293.1499938964844,280.04998779296875,36071.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185933470726012,1.0,0.0,0.0,3.660881280899048,3.660905361175537,8.942615750129335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.08984375,0.0,1545.8436279296875,1895.4371337890625,0.0,3576.171630859375,0.9074305891990662,1.0,0.0,3.0,1.0,0.0
12140700,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241027832031,0.9480478167533876,0.4826145470142364,0.4363475143909454,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.947518229484558,0.4831355512142181,0.458805650472641,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.8119651675224304,0.3054047524929046,0.2156460136175155,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42730712890625,0.7815605401992798,0.2725270390510559,0.2610131204128265,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43048095703125,0.7013062238693237,0.1940454840660095,0.8876955509185791,284.4249267578125,284.95001220703125,300.0711975097656,289.3607788085937,298.1572265625,297.1889343261719,284.4151611328125,1.0,0.5172544717788696,0.4584624767303467,0.4584624767303467,1.0,1.0,-2.7127068042755127,0.9121351838111876,1.8005715608596802,0.2987477779388428,0.8956710696220398,0.8956710696220398,0.0,127.99562072753906,130.0,41532.03125,0.0,1727.5159912109375,1.0,280.1011657714844,282.8438415527344,292.4148254394531,295.183837890625,293.1499938964844,293.1499938964844,280.04998779296875,36098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250434637069702,1.0,0.0,0.0,3.6435739994049072,3.643598079681397,8.858261253408273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.63720703125,0.0,1526.764404296875,1895.4371337890625,0.0,3635.6279296875,0.9033315777778624,1.0,0.0,3.0,1.0,0.0
12140760,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.9420329928398132,0.4800999760627746,0.43415167927742,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.943280041217804,0.4830257296562195,0.458779364824295,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.8084032535552979,0.3048676252365112,0.2153235822916031,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.77792888879776,0.2719448506832123,0.260545015335083,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.6973779201507568,0.1931716054677963,0.8841800689697266,284.3724060058594,284.95001220703125,300.07989501953125,289.3576354980469,298.1537780761719,297.1801147460937,284.37066650390625,1.0,0.5173274278640747,0.4584548771381378,0.4584548771381378,1.0,1.0,-2.704862356185913,0.9090206027030944,1.7958416938781738,0.2972046136856079,0.8912453651428223,0.8912453651428223,0.0,129.6324920654297,133.0,41487.09765625,0.0,1723.506591796875,1.0,280.0583801269531,282.7979736328125,292.3858947753906,295.1034545898437,293.1499938964844,293.1499938964844,280.3500061035156,36104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268278479576112,1.0,0.0,0.0,3.6229593753814697,3.62298321723938,8.758308354117617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4169921875,0.0,1504.0697021484375,1895.4371337890625,0.0,3652.03125,0.8988125920295715,1.0,0.0,3.0,1.0,0.0
12140820,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9336031675338744,0.4773039519786834,0.4311244785785675,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9380744695663452,0.4843469858169555,0.4596445262432098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.8038080930709839,0.3050433397293091,0.2152310460805893,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456237792969,0.7732162475585938,0.2717325985431671,0.2601431310176849,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.6918824911117554,0.1921723634004593,0.8790173530578613,284.5460510253906,284.95001220703125,300.09716796875,289.3506164550781,298.15740966796875,297.1776123046875,284.5478210449219,1.0,0.5177391767501831,0.4584396183490753,0.4584396183490753,1.0,1.0,-2.695453405380249,0.9053211212158204,1.7901322841644287,0.2950737178325653,0.8872364163398743,0.8872364163398743,0.0,132.00502014160156,136.0,40279.10546875,0.0,1720.6033935546875,1.0,280.34185791015625,283.0123596191406,292.2904052734375,294.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104039072990416,1.0,0.0,0.0,3.6002285480499268,3.600252151489258,8.648751759210427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.83984375,0.0,1478.913818359375,1895.4371337890625,0.0,3500.351806640625,0.8939210772514343,1.0,0.0,3.0,1.0,0.0
12140880,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9336031675338744,0.4773039519786834,0.4311244785785675,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9380744695663452,0.4843469858169555,0.4596445262432098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.8038080930709839,0.3050433397293091,0.2152310460805893,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456237792969,0.7732162475585938,0.2717325985431671,0.2601431310176849,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.6918824911117554,0.1921723634004593,0.8790173530578613,284.5460510253906,284.95001220703125,300.09716796875,289.3506164550781,298.15740966796875,297.1776123046875,284.5478210449219,1.0,0.5177391767501831,0.4584396183490753,0.4584396183490753,1.0,1.0,-2.695453405380249,0.9053211212158204,1.7901322841644287,0.2950737178325653,0.8872364163398743,0.8872364163398743,0.0,132.00502014160156,136.0,40279.10546875,0.0,1720.6033935546875,1.0,280.34185791015625,283.0123596191406,292.2904052734375,294.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104039072990416,1.0,0.0,0.0,3.6002285480499268,3.600252151489258,8.648751759210427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.83984375,0.0,1478.913818359375,1895.4371337890625,0.0,3500.351806640625,0.8939210772514343,1.0,0.0,3.0,1.0,0.0
12140940,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.9296258687973022,0.4761788249015808,0.429894208908081,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.936974287033081,0.4870620667934418,0.4619827270507812,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8026329874992371,0.3064300119876861,0.216060921549797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7716984152793884,0.2725255489349365,0.2607420980930328,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.6895932555198669,0.192088633775711,0.8779816627502441,284.74432373046875,284.95001220703125,300.11431884765625,289.3426818847656,298.1705017089844,297.1884460449219,284.7463684082031,1.0,0.5189671516418457,0.4584243893623352,0.4584243893623352,1.0,1.0,-2.6972484588623047,0.906041979789734,1.7912064790725708,0.2949153184890747,0.886100709438324,0.886100709438324,0.0,133.4335479736328,139.0,39276.97265625,0.0,1729.813720703125,1.0,280.64129638671875,283.2513122558594,292.2737121582031,294.7608642578125,293.1499938964844,293.1499938964844,280.95001220703125,36020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931216597557068,1.0,0.0,0.0,3.591602563858032,3.591625928878784,8.607357244727609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.43115234375,0.0,1469.3135986328125,1895.4371337890625,0.0,3339.388671875,0.8921342492103577,1.0,0.0,3.0,1.0,0.0
12141000,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.9296258687973022,0.4761788249015808,0.429894208908081,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.936974287033081,0.4870620667934418,0.4619827270507812,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8026329874992371,0.3064300119876861,0.216060921549797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7716984152793884,0.2725255489349365,0.2607420980930328,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.6895932555198669,0.192088633775711,0.8779816627502441,284.74432373046875,284.95001220703125,300.11431884765625,289.3426818847656,298.1705017089844,297.1884460449219,284.7463684082031,1.0,0.5189671516418457,0.4584243893623352,0.4584243893623352,1.0,1.0,-2.6972484588623047,0.906041979789734,1.7912064790725708,0.2949153184890747,0.886100709438324,0.886100709438324,0.0,133.4335479736328,139.0,39276.97265625,0.0,1729.813720703125,1.0,280.64129638671875,283.2513122558594,292.2737121582031,294.7608642578125,293.1499938964844,293.1499938964844,280.95001220703125,36020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931216597557068,1.0,0.0,0.0,3.591602563858032,3.591625928878784,8.607357244727609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.43115234375,0.0,1469.3135986328125,1895.4371337890625,0.0,3339.388671875,0.8921342492103577,1.0,0.0,3.0,1.0,0.0
12141060,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9269333481788636,0.4757717549800873,0.4294381737709045,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.937083661556244,0.4904638826847076,0.4650813043117523,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8025874495506287,0.30845907330513,0.2174081802368164,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7712458372116089,0.2738909423351288,0.2619548439979553,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.688542366027832,0.1925830096006393,0.8798297047615051,284.9447631835937,284.95001220703125,300.13134765625,289.3338623046875,298.1874389648437,297.2048034667969,284.94683837890625,1.0,0.5210042595863342,0.4583141803741455,0.4583141803741455,1.0,1.0,-2.7057158946990967,0.9092043042182922,1.7965115308761597,0.2957606911659241,0.8876567482948303,0.8876567482948303,0.0,134.81919860839844,142.0,38382.78125,0.0,1748.705810546875,1.0,280.9412536621094,283.4891052246094,292.27911376953125,294.706298828125,293.1499938964844,293.1499938964844,281.25,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793305158615112,1.0,0.0,0.0,3.595494270324707,3.595517635345459,8.62602007600799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.09375,0.0,1473.2730712890625,1895.4371337890625,0.0,3210.305908203125,0.89313805103302,1.0,0.0,3.0,1.0,0.0
