time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9269333481788636,0.4757717549800873,0.4294381737709045,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.937083661556244,0.4904638826847076,0.4650813043117523,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8025874495506287,0.30845907330513,0.2174081802368164,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7712458372116089,0.2738909423351288,0.2619548439979553,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.688542366027832,0.1925830096006393,0.8798297047615051,284.9447631835937,284.95001220703125,300.13134765625,289.3338623046875,298.1874389648437,297.2048034667969,284.94683837890625,1.0,0.5210042595863342,0.4583141803741455,0.4583141803741455,1.0,1.0,-2.7057158946990967,0.9092043042182922,1.7965115308761597,0.2957606911659241,0.8876567482948303,0.8876567482948303,0.0,134.81919860839844,142.0,38382.78125,0.0,1748.705810546875,1.0,280.9412536621094,283.4891052246094,292.27911376953125,294.706298828125,293.1499938964844,293.1499938964844,281.25,35986.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793305158615112,1.0,0.0,0.0,3.595494270324707,3.595517635345459,8.62602007600799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.09375,0.0,1473.2730712890625,1895.4371337890625,0.0,3210.305908203125,0.89313805103302,1.0,0.0,3.0,1.0,0.0
12141180,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9244291186332704,0.4757934510707855,0.4294131696224212,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9373257756233216,0.4942649602890014,0.4686089754104614,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8027800917625427,0.310879111289978,0.2190639078617096,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7710291147232056,0.2756079137325287,0.2635448575019836,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6878841519355774,0.1934426873922348,0.8835350871086121,285.14422607421875,284.95001220703125,300.14825439453125,289.3241577148437,298.2059326171875,297.2232360839844,285.146240234375,1.0,0.5237109065055847,0.4582039415836334,0.4582039415836334,1.0,1.0,-2.7182745933532715,0.913970112800598,1.804304480552673,0.2973294258117676,0.8918686509132385,0.8918686509132385,0.0,136.4560089111328,145.0,37557.421875,0.0,1774.9815673828125,1.0,281.2413330078125,283.7235412597656,292.2825927734375,294.6593322753906,293.1499938964844,293.1499938964844,281.54998779296875,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683087229728699,1.0,0.0,0.0,3.61146092414856,3.61148452758789,8.702801892468415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.66796875,0.0,1490.3785400390625,1895.4371337890625,0.0,3106.94482421875,0.8968343138694763,1.0,0.0,3.0,1.0,0.0
12141240,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9244291186332704,0.4757934510707855,0.4294131696224212,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9373257756233216,0.4942649602890014,0.4686089754104614,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.8027800917625427,0.310879111289978,0.2190639078617096,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7710291147232056,0.2756079137325287,0.2635448575019836,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6878841519355774,0.1934426873922348,0.8835350871086121,285.14422607421875,284.95001220703125,300.14825439453125,289.3241577148437,298.2059326171875,297.2232360839844,285.146240234375,1.0,0.5237109065055847,0.4582039415836334,0.4582039415836334,1.0,1.0,-2.7182745933532715,0.913970112800598,1.804304480552673,0.2973294258117676,0.8918686509132385,0.8918686509132385,0.0,136.4560089111328,145.0,37557.421875,0.0,1774.9815673828125,1.0,281.2413330078125,283.7235412597656,292.2825927734375,294.6593322753906,293.1499938964844,293.1499938964844,281.54998779296875,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683087229728699,1.0,0.0,0.0,3.61146092414856,3.61148452758789,8.702801892468415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.66796875,0.0,1490.3785400390625,1895.4371337890625,0.0,3106.94482421875,0.8968343138694763,1.0,0.0,3.0,1.0,0.0
12141300,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.923010528087616,0.4759068489074707,0.4294632375240326,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.937269926071167,0.4962566494941711,0.4704446792602539,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8027766942977905,0.3121842443943023,0.2199533283710479,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7708326578140259,0.2765495181083679,0.2644179165363312,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.6875177621841431,0.1939596682786941,0.8858081102371216,285.2877502441406,284.95001220703125,300.1566467285156,289.3190002441406,298.2152404785156,297.23248291015625,285.2975769042969,1.0,0.5252593159675598,0.4581488370895386,0.4581488370895386,1.0,1.0,-2.725388765335083,0.916679859161377,1.808708906173706,0.298268586397171,0.8955034613609314,0.8955034613609314,0.0,137.42250061035156,145.0,36764.1953125,0.0,1790.144775390625,1.0,281.497802734375,283.9037475585937,292.25616455078125,294.5376892089844,293.1499938964844,293.1499938964844,281.54998779296875,35929.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610062599182129,1.0,0.0,0.0,3.623713493347168,3.623737096786499,8.761954291003349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.72021484375,0.0,1503.5927734375,1895.4371337890625,0.0,3038.44287109375,0.8997923731803894,1.0,0.0,3.0,1.0,0.0
12141360,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9218762516975404,0.4761427342891693,0.4297036528587341,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.9374443888664246,0.4983479082584381,0.4724288284778595,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8029785752296448,0.3135830760002136,0.2209365516901016,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.770820677280426,0.2775694727897644,0.2653926014900207,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.6873472929000854,0.19455087184906,0.8884958624839783,285.3417358398437,284.95001220703125,300.1650085449219,289.3136291503906,298.224609375,297.2424011230469,285.3436584472656,1.0,0.5269433856010437,0.4578881859779358,0.4578881859779358,1.0,1.0,-2.7336435317993164,0.919439971446991,1.8142035007476809,0.299006313085556,0.8987035155296326,0.8987035155296326,0.0,138.37551879882812,148.0,36778.0234375,0.0,1807.04443359375,1.0,281.54150390625,283.9541015625,292.27984619140625,294.6098937988281,293.1499938964844,293.1499938964844,281.8500061035156,35924.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588011860847473,1.0,0.0,0.0,3.638808250427246,3.638832092285156,8.835103812998568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.24853515625,0.0,1520.1912841796875,1895.4371337890625,0.0,3017.76171875,0.9030688405036926,1.0,0.0,3.0,1.0,0.0
12141420,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9193488955497742,0.4768100082874298,0.4302782118320465,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9374942183494568,0.5026861429214478,0.4764930605888366,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.8032072186470032,0.3165425956249237,0.2229918390512466,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7706327438354492,0.2797381579875946,0.267444908618927,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.6869062185287476,0.1958566457033157,0.894403338432312,285.5428466796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2430725097656,297.26190185546875,285.54473876953125,1.0,0.5305900573730469,0.4573668539524078,0.4573668539524078,1.0,1.0,-2.751251220703125,0.925324320793152,1.825926780700684,0.3006304204463959,0.908247709274292,0.908247709274292,0.0,140.5182342529297,151.0,36132.9375,0.0,1843.9119873046875,1.0,281.841796875,284.1876525878906,292.27398681640625,294.5632629394531,293.1499938964844,293.1499938964844,281.54998779296875,35896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502342700958252,1.0,0.0,0.0,3.6768646240234375,3.676888942718506,9.020873221743386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.66845703125,0.0,1562.48046875,1895.4371337890625,0.0,2937.465087890625,0.9117000699043274,1.0,0.0,3.0,1.0,0.0
12141480,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9193488955497742,0.4768100082874298,0.4302782118320465,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9374942183494568,0.5026861429214478,0.4764930605888366,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.8032072186470032,0.3165425956249237,0.2229918390512466,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.7706327438354492,0.2797381579875946,0.267444908618927,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.6869062185287476,0.1958566457033157,0.894403338432312,285.5428466796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2430725097656,297.26190185546875,285.54473876953125,1.0,0.5305900573730469,0.4573668539524078,0.4573668539524078,1.0,1.0,-2.751251220703125,0.925324320793152,1.825926780700684,0.3006304204463959,0.908247709274292,0.908247709274292,0.0,140.5182342529297,151.0,36132.9375,0.0,1843.9119873046875,1.0,281.841796875,284.1876525878906,292.27398681640625,294.5632629394531,293.1499938964844,293.1499938964844,281.54998779296875,35896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502342700958252,1.0,0.0,0.0,3.6768646240234375,3.676888942718506,9.020873221743386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.66845703125,0.0,1562.48046875,1895.4371337890625,0.0,2937.465087890625,0.9117000699043274,1.0,0.0,3.0,1.0,0.0
12141540,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.9137349724769592,0.4754102230072021,0.4297646284103393,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9345937967300416,0.5054914355278015,0.479743093252182,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.801156222820282,0.3183874487876892,0.2246381491422653,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.7683670520782471,0.281009703874588,0.2690680921077728,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.6845248937606812,0.1964926421642303,0.898952066898346,285.36773681640625,284.95001220703125,300.197998046875,289.2901306152344,298.2502746582031,297.26513671875,285.3662109375,1.0,0.5342276692390442,0.4568455219268799,0.4568455219268799,1.0,1.0,-2.7639472484588623,0.9292431473731996,1.834704160690308,0.3015852868556976,0.9124028086662292,0.9124028086662292,0.0,143.7172393798828,154.0,37213.484375,0.0,1878.5445556640625,1.0,281.5575256347656,283.9653625488281,292.3619689941406,294.790771484375,293.1499938964844,293.1499938964844,281.25,35945.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695447444915771,1.0,0.0,0.0,3.6986777782440186,3.698702096939087,9.128223723564588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.14208984375,0.0,1587.58935546875,1895.4371337890625,0.0,3118.540283203125,0.9164007902145386,1.0,0.0,3.0,1.0,0.0
12141600,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676147460937,0.9137349724769592,0.4754102230072021,0.4297646284103393,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9345937967300416,0.5054914355278015,0.479743093252182,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.801156222820282,0.3183874487876892,0.2246381491422653,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.7683670520782471,0.281009703874588,0.2690680921077728,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.6845248937606812,0.1964926421642303,0.898952066898346,285.36773681640625,284.95001220703125,300.197998046875,289.2901306152344,298.2502746582031,297.26513671875,285.3662109375,1.0,0.5342276692390442,0.4568455219268799,0.4568455219268799,1.0,1.0,-2.7639472484588623,0.9292431473731996,1.834704160690308,0.3015852868556976,0.9124028086662292,0.9124028086662292,0.0,143.7172393798828,154.0,37213.484375,0.0,1878.5445556640625,1.0,281.5575256347656,283.9653625488281,292.3619689941406,294.790771484375,293.1499938964844,293.1499938964844,281.25,35945.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695447444915771,1.0,0.0,0.0,3.6986777782440186,3.698702096939087,9.128223723564588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.14208984375,0.0,1587.58935546875,1895.4371337890625,0.0,3118.540283203125,0.9164007902145386,1.0,0.0,3.0,1.0,0.0
12141660,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.904542088508606,0.4723735451698303,0.4274881184101105,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.92779940366745,0.5068263411521912,0.4814419448375702,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7960006594657898,0.3191046714782715,0.2254206091165542,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7632486820220947,0.2812509536743164,0.2696730494499206,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6792483925819397,0.1962161809206009,0.8994379043579102,285.1723327636719,284.95001220703125,300.2142333984375,289.2772216796875,298.24725341796875,297.25439453125,285.1705322265625,1.0,0.5371572971343994,0.4561993181705475,0.4561993181705475,1.0,1.0,-2.765512466430664,0.9285247325897216,1.8369876146316528,0.3003552258014679,0.9137670993804932,0.9137670993804932,0.0,148.0555419921875,157.0,38272.234375,0.0,1901.4317626953125,1.0,281.2578125,283.7284240722656,292.3564453125,294.8736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35978.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889116108417511,1.0,0.0,0.0,3.7074244022369385,3.707449197769165,9.171448596134724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.42138671875,0.0,1597.838134765625,1895.4371337890625,0.0,3301.940673828125,0.9182350039482116,1.0,0.0,3.0,1.0,0.0
12141720,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.904542088508606,0.4723735451698303,0.4274881184101105,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.92779940366745,0.5068263411521912,0.4814419448375702,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7960006594657898,0.3191046714782715,0.2254206091165542,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7632486820220947,0.2812509536743164,0.2696730494499206,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6792483925819397,0.1962161809206009,0.8994379043579102,285.1723327636719,284.95001220703125,300.2142333984375,289.2772216796875,298.24725341796875,297.25439453125,285.1705322265625,1.0,0.5371572971343994,0.4561993181705475,0.4561993181705475,1.0,1.0,-2.765512466430664,0.9285247325897216,1.8369876146316528,0.3003552258014679,0.9137670993804932,0.9137670993804932,0.0,148.0555419921875,157.0,38272.234375,0.0,1901.4317626953125,1.0,281.2578125,283.7284240722656,292.3564453125,294.8736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35978.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889116108417511,1.0,0.0,0.0,3.7074244022369385,3.707449197769165,9.171448596134724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.42138671875,0.0,1597.838134765625,1895.4371337890625,0.0,3301.940673828125,0.9182350039482116,1.0,0.0,3.0,1.0,0.0
12141780,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8951765894889832,0.4686809778213501,0.4244900345802307,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9201437830924988,0.5074451565742493,0.4823466539382934,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7900913953781128,0.319276213645935,0.2257537692785263,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7574183940887451,0.2808937132358551,0.269644021987915,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6730611324310303,0.195354163646698,0.8970327973365784,284.9726867675781,284.95001220703125,300.2302551269531,289.2635192871094,298.24029541015625,297.238525390625,284.97076416015625,1.0,0.5393420457839966,0.4555531144142151,0.4555531144142151,1.0,1.0,-2.7604763507843018,0.9252043962478638,1.8352718353271484,0.2979678809642792,0.9124337434768676,0.9124337434768676,0.0,152.53216552734375,160.0,39216.2578125,0.0,1914.65478515625,1.0,280.9577941894531,283.49090576171875,292.3241577148437,294.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,36008.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904101014137268,1.0,0.0,0.0,3.704918622970581,3.704943180084229,9.159053888652124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.26904296875,0.0,1595.198486328125,1895.4371337890625,0.0,3441.78076171875,0.9175504446029664,1.0,0.0,3.0,1.0,0.0
12141840,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8951765894889832,0.4686809778213501,0.4244900345802307,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9201437830924988,0.5074451565742493,0.4823466539382934,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7900913953781128,0.319276213645935,0.2257537692785263,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7574183940887451,0.2808937132358551,0.269644021987915,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6730611324310303,0.195354163646698,0.8970327973365784,284.9726867675781,284.95001220703125,300.2302551269531,289.2635192871094,298.24029541015625,297.238525390625,284.97076416015625,1.0,0.5393420457839966,0.4555531144142151,0.4555531144142151,1.0,1.0,-2.7604763507843018,0.9252043962478638,1.8352718353271484,0.2979678809642792,0.9124337434768676,0.9124337434768676,0.0,152.53216552734375,160.0,39216.2578125,0.0,1914.65478515625,1.0,280.9577941894531,283.49090576171875,292.3241577148437,294.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,36008.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904101014137268,1.0,0.0,0.0,3.704918622970581,3.704943180084229,9.159053888652124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.26904296875,0.0,1595.198486328125,1895.4371337890625,0.0,3441.78076171875,0.9175504446029664,1.0,0.0,3.0,1.0,0.0
12141900,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8906952142715454,0.4667205810546875,0.4229078888893127,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9165318608283995,0.507607102394104,0.4826675653457641,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7872620224952698,0.3192598223686218,0.2258491218090057,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7546043395996094,0.2805807590484619,0.2694964110851288,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6699990630149841,0.1947871148586273,0.8951627016067505,284.8260192871094,284.95001220703125,300.2381896972656,289.25640869140625,298.236328125,297.2301025390625,284.8163452148437,1.0,0.5402026772499084,0.4552300274372101,0.4552300274372101,1.0,1.0,-2.7566518783569336,0.9230323433876038,1.833619475364685,0.2965465188026428,0.9101908802986144,0.9101908802986144,0.0,154.65614318847656,160.0,40060.31640625,0.0,1918.665283203125,1.0,280.6998596191406,283.3063659667969,292.3329772949219,295.0146179199219,293.1499938964844,293.1499938964844,280.6499938964844,36034.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125416278839112,1.0,0.0,0.0,3.699500799179077,3.6995253562927246,9.132287459578948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.29443359375,0.0,1589.1995849609375,1895.4371337890625,0.0,3520.17578125,0.9161230325698853,1.0,0.0,3.0,1.0,0.0
12141960,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8860884308815002,0.4646530449390411,0.4211385548114776,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.9128321409225464,0.5076448321342468,0.4828072786331177,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.784319281578064,0.3191586136817932,0.2258505672216415,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7516935467720032,0.2801710069179535,0.2692219018936157,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.6668156385421753,0.1941273361444473,0.8927648067474365,284.7723388671875,284.95001220703125,300.2460632324219,289.2491455078125,298.2322082519531,297.2208557128906,284.7704162597656,1.0,0.5409046411514282,0.4551130533218384,0.4551130533218384,1.0,1.0,-2.7514848709106445,0.9207393527030944,1.8307455778121948,0.2953062653541565,0.908421277999878,0.908421277999878,0.0,156.7946319580078,163.0,40072.7265625,0.0,1920.6292724609373,1.0,280.6578674316406,283.2557067871094,292.2935485839844,294.9259033203125,293.1499938964844,293.1499938964844,280.3500061035156,36039.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915612816810608,1.0,0.0,0.0,3.691233396530152,3.691257953643799,9.091516517401032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.0107421875,0.0,1579.823974609375,1895.4371337890625,0.0,3548.61669921875,0.9143595099449158,1.0,0.0,3.0,1.0,0.0
12142020,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.8774958848953247,0.4604165554046631,0.4175720512866974,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.9062106013298036,0.5075346827507019,0.4829493165016174,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.7789024114608765,0.3188613057136535,0.2258014231920242,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.7462849617004395,0.2792106568813324,0.2685433328151703,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.6607918739318848,0.1926693618297577,0.8872974514961243,284.5732727050781,284.95001220703125,300.2616577148437,289.2340393066406,298.2240905761719,297.2027587890625,284.5714416503906,1.0,0.541986346244812,0.4548791348934173,0.4548791348934173,1.0,1.0,-2.739926338195801,0.9157299995422364,1.8241963386535645,0.2926704287528991,0.901763379573822,0.901763379573822,0.0,160.78054809570312,166.0,40854.75,0.0,1921.2498779296875,1.0,280.3580017089844,283.02447509765625,292.2687683105469,294.94854736328125,293.1499938964844,293.1499938964844,280.04998779296875,36070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251684546470642,1.0,0.0,0.0,3.6659982204437256,3.666022300720215,8.967631970335788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.115234375,0.0,1551.568359375,1895.4371337890625,0.0,3636.777587890625,0.9085798859596252,1.0,0.0,3.0,1.0,0.0
12142080,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.8774958848953247,0.4604165554046631,0.4175720512866974,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730895996094,0.9062106013298036,0.5075346827507019,0.4829493165016174,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.7789024114608765,0.3188613057136535,0.2258014231920242,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736694335937,0.7462849617004395,0.2792106568813324,0.2685433328151703,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743103027344,0.6607918739318848,0.1926693618297577,0.8872974514961243,284.5732727050781,284.95001220703125,300.2616577148437,289.2340393066406,298.2240905761719,297.2027587890625,284.5714416503906,1.0,0.541986346244812,0.4548791348934173,0.4548791348934173,1.0,1.0,-2.739926338195801,0.9157299995422364,1.8241963386535645,0.2926704287528991,0.901763379573822,0.901763379573822,0.0,160.78054809570312,166.0,40854.75,0.0,1921.2498779296875,1.0,280.3580017089844,283.02447509765625,292.2687683105469,294.94854736328125,293.1499938964844,293.1499938964844,280.04998779296875,36070.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251684546470642,1.0,0.0,0.0,3.6659982204437256,3.666022300720215,8.967631970335788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.115234375,0.0,1551.568359375,1895.4371337890625,0.0,3636.777587890625,0.9085798859596252,1.0,0.0,3.0,1.0,0.0
12142140,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.86940997838974,0.4560368657112121,0.4138579368591308,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.9003265500068665,0.5071783661842346,0.4828400313854217,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37750244140625,0.7738581895828247,0.3184471428394317,0.2256559878587722,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.7412043213844299,0.2780849635601043,0.2676869332790375,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.6550632119178772,0.1910614073276519,0.8810431957244873,284.3772888183594,284.95001220703125,300.27703857421875,289.2182312011719,298.21588134765625,297.1848449707031,284.3756103515625,1.0,0.54271000623703,0.4546451866626739,0.4546451866626739,1.0,1.0,-2.7266128063201904,0.9100317358970642,1.816581130027771,0.2897584438323974,0.8925144672393799,0.8925144672393799,0.0,164.5181884765625,169.0,41567.82421875,0.0,1917.9580078125,1.0,280.0582580566406,282.79888916015625,292.247314453125,294.97119140625,293.1499938964844,293.1499938964844,280.3500061035156,36103.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335943460464478,1.0,0.0,0.0,3.628539323806762,3.628563165664673,8.785307841208123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6787109375,0.0,1510.1922607421875,1895.4371337890625,0.0,3714.042724609375,0.9000651240348816,1.0,0.0,3.0,1.0,0.0
12142200,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.86940997838974,0.4560368657112121,0.4138579368591308,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.9003265500068665,0.5071783661842346,0.4828400313854217,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37750244140625,0.7738581895828247,0.3184471428394317,0.2256559878587722,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3776550292969,0.7412043213844299,0.2780849635601043,0.2676869332790375,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.6550632119178772,0.1910614073276519,0.8810431957244873,284.3772888183594,284.95001220703125,300.27703857421875,289.2182312011719,298.21588134765625,297.1848449707031,284.3756103515625,1.0,0.54271000623703,0.4546451866626739,0.4546451866626739,1.0,1.0,-2.7266128063201904,0.9100317358970642,1.816581130027771,0.2897584438323974,0.8925144672393799,0.8925144672393799,0.0,164.5181884765625,169.0,41567.82421875,0.0,1917.9580078125,1.0,280.0582580566406,282.79888916015625,292.247314453125,294.97119140625,293.1499938964844,293.1499938964844,280.3500061035156,36103.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335943460464478,1.0,0.0,0.0,3.628539323806762,3.628563165664673,8.785307841208123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6787109375,0.0,1510.1922607421875,1895.4371337890625,0.0,3714.042724609375,0.9000651240348816,1.0,0.0,3.0,1.0,0.0
12142260,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55010986328125,0.8639197945594788,0.4537260830402374,0.4112969934940338,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.8968353271484375,0.5083447098731995,0.4835491478443146,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7709408402442932,0.319266140460968,0.226012647151947,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496520996094,0.737920343875885,0.2778772711753845,0.2672930061817169,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.6510908603668213,0.1901473253965377,0.8763229846954346,284.5500183105469,284.95001220703125,300.29217529296875,289.2018127441406,298.21905517578125,297.1827697753906,284.5516967773437,1.0,0.5434948801994324,0.4546297788619995,0.4546297788619995,1.0,1.0,-2.718657970428467,0.9068894982337952,1.8117684125900269,0.2880878746509552,0.8885577917098999,0.8885577917098999,0.0,167.2284698486328,172.0,40423.16796875,0.0,1918.2073974609373,1.0,280.3419189453125,283.0176086425781,292.1435852050781,294.7237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36055.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175335764884948,1.0,0.0,0.0,3.60619068145752,3.6062142848968506,8.677421305947064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.2890625,0.0,1485.3837890625,1895.4371337890625,0.0,3566.37939453125,0.8952559232711792,1.0,0.0,3.0,1.0,0.0
12142320,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55010986328125,0.8639197945594788,0.4537260830402374,0.4112969934940338,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.8968353271484375,0.5083447098731995,0.4835491478443146,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.7709408402442932,0.319266140460968,0.226012647151947,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5496520996094,0.737920343875885,0.2778772711753845,0.2672930061817169,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5490417480469,0.6510908603668213,0.1901473253965377,0.8763229846954346,284.5500183105469,284.95001220703125,300.29217529296875,289.2018127441406,298.21905517578125,297.1827697753906,284.5516967773437,1.0,0.5434948801994324,0.4546297788619995,0.4546297788619995,1.0,1.0,-2.718657970428467,0.9068894982337952,1.8117684125900269,0.2880878746509552,0.8885577917098999,0.8885577917098999,0.0,167.2284698486328,172.0,40423.16796875,0.0,1918.2073974609373,1.0,280.3419189453125,283.0176086425781,292.1435852050781,294.7237854003906,293.1499938964844,293.1499938964844,280.6499938964844,36055.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175335764884948,1.0,0.0,0.0,3.60619068145752,3.6062142848968506,8.677421305947064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.2890625,0.0,1485.3837890625,1895.4371337890625,0.0,3566.37939453125,0.8952559232711792,1.0,0.0,3.0,1.0,0.0
12142380,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8614861965179443,0.4530356824398041,0.4104666411876678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8962541222572327,0.5109503269195557,0.4857823848724365,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7707251906394958,0.3212978839874267,0.2272962480783462,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7369661331176758,0.2786912322044372,0.2679151892662048,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6495248675346375,0.1901369094848632,0.8756585121154785,284.7473449707031,284.95001220703125,300.3070373535156,289.18475341796875,298.232177734375,297.1947021484375,284.74932861328125,1.0,0.5449842810630798,0.4546143412590027,0.4546143412590027,1.0,1.0,-2.7218270301818848,0.9081182479858398,1.813708782196045,0.2884142696857452,0.8874576091766357,0.8874576091766357,0.0,168.89129638671875,175.0,39415.9296875,0.0,1930.8453369140625,1.0,280.641357421875,283.25616455078125,292.1177673339844,294.6138916015625,293.1499938964844,293.1499938964844,280.95001220703125,36019.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006761908531189,1.0,0.0,0.0,3.5977845191955566,3.5978078842163086,8.637013024781481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.69091796875,0.0,1475.9947509765625,1895.4371337890625,0.0,3409.886474609375,0.8935161828994751,1.0,0.0,3.0,1.0,0.0
12142440,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8614861965179443,0.4530356824398041,0.4104666411876678,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.8962541222572327,0.5109503269195557,0.4857823848724365,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7707251906394958,0.3212978839874267,0.2272962480783462,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7369661331176758,0.2786912322044372,0.2679151892662048,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6495248675346375,0.1901369094848632,0.8756585121154785,284.7473449707031,284.95001220703125,300.3070373535156,289.18475341796875,298.232177734375,297.1947021484375,284.74932861328125,1.0,0.5449842810630798,0.4546143412590027,0.4546143412590027,1.0,1.0,-2.7218270301818848,0.9081182479858398,1.813708782196045,0.2884142696857452,0.8874576091766357,0.8874576091766357,0.0,168.89129638671875,175.0,39415.9296875,0.0,1930.8453369140625,1.0,280.641357421875,283.25616455078125,292.1177673339844,294.6138916015625,293.1499938964844,293.1499938964844,280.95001220703125,36019.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006761908531189,1.0,0.0,0.0,3.5977845191955566,3.5978078842163086,8.637013024781481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.69091796875,0.0,1475.9947509765625,1895.4371337890625,0.0,3409.886474609375,0.8935161828994751,1.0,0.0,3.0,1.0,0.0
12142500,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8605989217758179,0.4529539942741394,0.4103061854839325,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8962942361831665,0.5125203132629395,0.4871739149093628,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7709590792655945,0.322558581829071,0.2281231880187988,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7368008494377136,0.279319703578949,0.2684533596038818,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6491174697875977,0.1903509795665741,0.8763888478279114,284.8915100097656,284.95001220703125,300.3143615722656,289.17596435546875,298.2402648925781,297.2027893066406,284.9013977050781,1.0,0.5459980368614197,0.4546066224575043,0.4546066224575043,1.0,1.0,-2.7258219718933105,0.9096747636795044,1.8161472082138064,0.2890232503414154,0.8884567022323608,0.8884567022323608,0.0,169.69253540039062,175.0,38561.8125,0.0,1940.79248046875,1.0,280.89727783203125,283.4393005371094,292.0901184082031,294.4819030761719,293.1499938964844,293.1499938964844,280.95001220703125,35992.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911522030830383,1.0,0.0,0.0,3.5981953144073486,3.5982186794281006,8.638985491415951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.30859375,0.0,1476.238037109375,1895.4371337890625,0.0,3320.9814453125,0.8938376903533936,1.0,0.0,3.0,1.0,0.0
12142560,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8600121140480042,0.4530426859855652,0.4103872776031494,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.896615743637085,0.5142538547515869,0.4887893795967102,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7714719176292419,0.3239699900150299,0.2290927767753601,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7368797063827515,0.2800826728343963,0.2691554725170135,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.648983359336853,0.1906974166631698,0.8778286576271057,284.947021484375,284.95001220703125,300.3216247558594,289.16705322265625,298.2491149902344,297.2122802734375,284.94903564453125,1.0,0.5472002029418945,0.4544836580753326,0.4544836580753326,1.0,1.0,-2.731597661972046,0.9117025136947632,1.8198950290679927,0.2897211611270904,0.8890393376350403,0.8890393376350403,0.0,170.44874572753906,178.0,38515.42578125,0.0,1953.346435546875,1.0,280.94140625,283.49371337890625,292.11358642578125,294.5491943359375,293.1499938964844,293.1499938964844,281.25,35986.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871501684188843,1.0,0.0,0.0,3.601780891418457,3.601804256439209,8.656211321067531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.1162109375,0.0,1480.082763671875,1895.4371337890625,0.0,3283.54638671875,0.894542396068573,1.0,0.0,3.0,1.0,0.0
12142620,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8587779402732849,0.4534591734409332,0.4107216596603393,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.897179365158081,0.5179573893547058,0.4922267198562622,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7725073099136353,0.3270398676395416,0.2312001138925552,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.737065315246582,0.2818261384963989,0.2707728743553161,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6488474607467651,0.1916189342737198,0.8818276524543762,285.14556884765625,284.95001220703125,300.3359680175781,289.1488037109375,298.2673645019531,297.2320251464844,285.14752197265625,1.0,0.5500240325927734,0.4542376697063446,0.4542376697063446,1.0,1.0,-2.7454090118408203,0.9166042804718018,1.828804612159729,0.2915173768997192,0.8932636976242065,0.8932636976242065,0.0,172.21299743652344,181.0,37683.640625,0.0,1983.3466796875,1.0,281.24139404296875,283.7276916503906,292.1080627441406,294.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,35954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762982487678528,1.0,0.0,0.0,3.617725133895874,3.617748737335205,8.733019285500632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2822265625,0.0,1497.2225341796875,1895.4371337890625,0.0,3181.88037109375,0.8982332944869995,1.0,0.0,3.0,1.0,0.0
12142680,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8587779402732849,0.4534591734409332,0.4107216596603393,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.897179365158081,0.5179573893547058,0.4922267198562622,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7725073099136353,0.3270398676395416,0.2312001138925552,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.737065315246582,0.2818261384963989,0.2707728743553161,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6488474607467651,0.1916189342737198,0.8818276524543762,285.14556884765625,284.95001220703125,300.3359680175781,289.1488037109375,298.2673645019531,297.2320251464844,285.14752197265625,1.0,0.5500240325927734,0.4542376697063446,0.4542376697063446,1.0,1.0,-2.7454090118408203,0.9166042804718018,1.828804612159729,0.2915173768997192,0.8932636976242065,0.8932636976242065,0.0,172.21299743652344,181.0,37683.640625,0.0,1983.3466796875,1.0,281.24139404296875,283.7276916503906,292.1080627441406,294.4925537109375,293.1499938964844,293.1499938964844,281.54998779296875,35954.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762982487678528,1.0,0.0,0.0,3.617725133895874,3.617748737335205,8.733019285500632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2822265625,0.0,1497.2225341796875,1895.4371337890625,0.0,3181.88037109375,0.8982332944869995,1.0,0.0,3.0,1.0,0.0
12142740,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.8576177358627319,0.454205721616745,0.4113623797893524,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.897759199142456,0.5219586491584778,0.4959612488746643,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.7736486792564392,0.3304188847541809,0.2335351854562759,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.7373468279838562,0.2838232219219208,0.2726501822471618,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.6489019989967346,0.1927931755781173,0.887074887752533,285.3469543457031,284.95001220703125,300.3500061035156,289.1300048828125,298.2862548828125,297.2525939941406,285.3489074707031,1.0,0.5533294081687927,0.4539916813373565,0.4539916813373565,1.0,1.0,-2.7620325088500977,0.9225961565971376,1.839436411857605,0.2938356399536133,0.9001918435096741,0.9001918435096741,0.0,174.22183227539062,184.0,36983.125,0.0,2019.263916015625,1.0,281.54156494140625,283.9633178710937,292.0979919433594,294.4383850097656,293.1499938964844,293.1499938964844,281.8500061035156,35924.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670803904533386,1.0,0.0,0.0,3.645219802856445,3.645243644714356,8.866265375218063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.20068359375,0.0,1527.289306640625,1895.4371337890625,0.0,3095.422119140625,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12142800,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.8576177358627319,0.454205721616745,0.4113623797893524,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.897759199142456,0.5219586491584778,0.4959612488746643,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.7736486792564392,0.3304188847541809,0.2335351854562759,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.7373468279838562,0.2838232219219208,0.2726501822471618,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.6489019989967346,0.1927931755781173,0.887074887752533,285.3469543457031,284.95001220703125,300.3500061035156,289.1300048828125,298.2862548828125,297.2525939941406,285.3489074707031,1.0,0.5533294081687927,0.4539916813373565,0.4539916813373565,1.0,1.0,-2.7620325088500977,0.9225961565971376,1.839436411857605,0.2938356399536133,0.9001918435096741,0.9001918435096741,0.0,174.22183227539062,184.0,36983.125,0.0,2019.263916015625,1.0,281.54156494140625,283.9633178710937,292.0979919433594,294.4383850097656,293.1499938964844,293.1499938964844,281.8500061035156,35924.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670803904533386,1.0,0.0,0.0,3.645219802856445,3.645243644714356,8.866265375218063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.20068359375,0.0,1527.289306640625,1895.4371337890625,0.0,3095.422119140625,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12142860,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8640145063400269,0.4593552350997925,0.4150004088878631,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9064134955406188,0.530528724193573,0.5029268860816956,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7826310992240906,0.3384427428245544,0.2383085042238235,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7449162006378174,0.2905460894107818,0.2778603732585907,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.6571858525276184,0.1988976001739502,0.9087486267089844,285.5780334472656,284.95001220703125,300.3634338378906,289.107666015625,298.333251953125,297.3135986328125,285.5815124511719,1.0,0.5587580800056458,0.4533880650997162,0.4533880650997162,1.0,1.0,-2.8127827644348145,0.9412147402763368,1.871567964553833,0.3008245229721069,0.910372793674469,0.910372793674469,0.0,172.6844482421875,187.0,36778.5234375,0.0,2094.48828125,1.0,281.84185791015625,284.22283935546875,292.08935546875,294.4063720703125,293.1499938964844,293.1499938964844,281.54998779296875,35889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602985143661499,1.0,0.0,0.0,3.684951066970825,3.6849753856658936,9.06059540284332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.8447265625,0.0,1571.5694580078125,1895.4371337890625,0.0,3031.8046875,0.913547694683075,1.0,0.0,3.0,1.0,0.0
12142920,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8640145063400269,0.4593552350997925,0.4150004088878631,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9064134955406188,0.530528724193573,0.5029268860816956,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7826310992240906,0.3384427428245544,0.2383085042238235,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7449162006378174,0.2905460894107818,0.2778603732585907,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.6571858525276184,0.1988976001739502,0.9087486267089844,285.5780334472656,284.95001220703125,300.3634338378906,289.107666015625,298.333251953125,297.3135986328125,285.5815124511719,1.0,0.5587580800056458,0.4533880650997162,0.4533880650997162,1.0,1.0,-2.8127827644348145,0.9412147402763368,1.871567964553833,0.3008245229721069,0.910372793674469,0.910372793674469,0.0,172.6844482421875,187.0,36778.5234375,0.0,2094.48828125,1.0,281.84185791015625,284.22283935546875,292.08935546875,294.4063720703125,293.1499938964844,293.1499938964844,281.54998779296875,35889.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602985143661499,1.0,0.0,0.0,3.684951066970825,3.6849753856658936,9.06059540284332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.8447265625,0.0,1571.5694580078125,1895.4371337890625,0.0,3031.8046875,0.913547694683075,1.0,0.0,3.0,1.0,0.0
