time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.865416407585144,0.4605932533740997,0.4170393347740173,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9101638793945312,0.535733163356781,0.5086686611175537,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.7871861457824707,0.3435317277908325,0.242390438914299,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7487373352050781,0.2946356832981109,0.2823821306228637,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.6620965003967285,0.2027414888143539,0.9287594556808472,285.42919921875,284.95001220703125,300.3759155273437,289.0791015625,298.3529663085937,297.33544921875,285.4287414550781,1.0,0.5651304721832275,0.4527844488620758,0.4527844488620758,1.0,1.0,-2.8565499782562256,0.9569480419158936,1.899601936340332,0.3072936832904815,0.9155385494232178,0.9155385494232178,0.0,174.33851623535156,190.0,38184.4609375,0.0,2175.623046875,1.0,281.5574645996094,284.019287109375,292.17120361328125,294.6527709960937,293.1499938964844,293.1499938964844,281.25,35935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838008046150208,1.0,0.0,0.0,3.7104332447052,3.7104580402374254,9.186341003442068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.859375,0.0,1600.9569091796875,1895.4371337890625,0.0,3252.189208984375,0.9190813302993774,1.0,0.0,3.0,1.0,0.0
12143040,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.865416407585144,0.4605932533740997,0.4170393347740173,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9101638793945312,0.535733163356781,0.5086686611175537,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.7871861457824707,0.3435317277908325,0.242390438914299,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7487373352050781,0.2946356832981109,0.2823821306228637,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.6620965003967285,0.2027414888143539,0.9287594556808472,285.42919921875,284.95001220703125,300.3759155273437,289.0791015625,298.3529663085937,297.33544921875,285.4287414550781,1.0,0.5651304721832275,0.4527844488620758,0.4527844488620758,1.0,1.0,-2.8565499782562256,0.9569480419158936,1.899601936340332,0.3072936832904815,0.9155385494232178,0.9155385494232178,0.0,174.33851623535156,190.0,38184.4609375,0.0,2175.623046875,1.0,281.5574645996094,284.019287109375,292.17120361328125,294.6527709960937,293.1499938964844,293.1499938964844,281.25,35935.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838008046150208,1.0,0.0,0.0,3.7104332447052,3.7104580402374254,9.186341003442068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.859375,0.0,1600.9569091796875,1895.4371337890625,0.0,3252.189208984375,0.9190813302993774,1.0,0.0,3.0,1.0,0.0
12143100,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.8636123538017273,0.460194855928421,0.4170375764369964,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9092950224876404,0.5373474955558777,0.5105459094047546,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7870681881904602,0.3452369272708893,0.2438090443611145,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913513183594,0.7484776377677917,0.295866847038269,0.2838501930236816,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.662274181842804,0.2038952261209488,0.9353315234184264,285.2894287109375,284.95001220703125,300.3818359375,289.0626220703125,298.3553771972656,297.3360595703125,285.2810363769531,1.0,0.5680273175239563,0.452482670545578,0.452482670545578,1.0,1.0,-2.870182037353516,0.9615826606750488,1.9085992574691768,0.3090966343879699,0.9164561629295348,0.9164561629295348,0.0,176.39146423339844,190.0,39161.5546875,0.0,2208.854248046875,1.0,281.29949951171875,283.83465576171875,292.1912841796875,294.802490234375,293.1499938964844,293.1499938964844,281.25,35962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986797332763672,1.0,0.0,0.0,3.7181472778320312,3.718171834945679,9.224576729138788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.90478515625,0.0,1610.0325927734375,1895.4371337890625,0.0,3391.274169921875,0.9205946922302246,1.0,0.0,3.0,1.0,0.0
12143160,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.860771119594574,0.4593905806541443,0.4165132939815521,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9072774648666382,0.5385176539421082,0.5118798017501831,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7859210968017578,0.346565842628479,0.2448945492506027,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.747267484664917,0.2967063784599304,0.2848789095878601,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.6614040732383728,0.2046515196561813,0.9399085640907288,285.24542236328125,284.95001220703125,300.38751220703125,289.0447082519531,298.3537292480469,297.332275390625,285.2443542480469,1.0,0.5706169009208679,0.4517965614795685,0.4517965614795685,1.0,1.0,-2.879204511642456,0.9636264443397522,1.915578007698059,0.3093184232711792,0.9179392457008362,0.9179392457008362,0.0,178.89682006835938,193.0,39374.953125,0.0,2236.636962890625,1.0,281.2577209472656,283.7880859375,292.14324951171875,294.7265930175781,293.1499938964844,293.1499938964844,280.95001220703125,35967.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073626399040222,1.0,0.0,0.0,3.723173141479492,3.723197937011719,9.24953212688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.6748046875,0.0,1615.8629150390625,1895.4371337890625,0.0,3472.11181640625,0.9218153357505798,1.0,0.0,3.0,1.0,0.0
12143220,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.854397177696228,0.4572043418884277,0.4149164855480194,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9024639129638672,0.5401178598403931,0.5137982368469238,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7827181816101074,0.348600685596466,0.2465905249118805,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7439159750938416,0.2976777851581573,0.286201536655426,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6584262847900391,0.2053890526294708,0.9452462196350098,285.058349609375,284.95001220703125,300.3981628417969,289.0048828125,298.3456726074219,297.3188781738281,285.0569763183594,1.0,0.5749674439430237,0.4504243433475494,0.4504243433475494,1.0,1.0,-2.889644145965576,0.9646244645118712,1.9250197410583496,0.3083195090293884,0.9178317189216614,0.9178317189216614,0.0,184.1075897216797,196.0,40511.7890625,0.0,2280.380126953125,1.0,280.9576416015625,283.5595092773437,292.0829162597656,294.7420959472656,293.1499938964844,293.1499938964844,280.6499938964844,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257753491401672,1.0,0.0,0.0,3.72551703453064,3.725541830062866,9.261181617148396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.83837890625,0.0,1618.784423828125,1895.4371337890625,0.0,3642.3583984375,0.922225534915924,1.0,0.0,3.0,1.0,0.0
12143280,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.854397177696228,0.4572043418884277,0.4149164855480194,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9024639129638672,0.5401178598403931,0.5137982368469238,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7827181816101074,0.348600685596466,0.2465905249118805,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7439159750938416,0.2976777851581573,0.286201536655426,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.6584262847900391,0.2053890526294708,0.9452462196350098,285.058349609375,284.95001220703125,300.3981628417969,289.0048828125,298.3456726074219,297.3188781738281,285.0569763183594,1.0,0.5749674439430237,0.4504243433475494,0.4504243433475494,1.0,1.0,-2.889644145965576,0.9646244645118712,1.9250197410583496,0.3083195090293884,0.9178317189216614,0.9178317189216614,0.0,184.1075897216797,196.0,40511.7890625,0.0,2280.380126953125,1.0,280.9576416015625,283.5595092773437,292.0829162597656,294.7420959472656,293.1499938964844,293.1499938964844,280.6499938964844,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257753491401672,1.0,0.0,0.0,3.72551703453064,3.725541830062866,9.261181617148396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.83837890625,0.0,1618.784423828125,1895.4371337890625,0.0,3642.3583984375,0.922225534915924,1.0,0.0,3.0,1.0,0.0
12143340,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8479086756706238,0.4545025527477264,0.4127914607524872,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8974691033363342,0.5410323143005371,0.5149908065795898,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7791546583175659,0.3500897884368896,0.2478494197130203,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7401387691497803,0.2980126142501831,0.2868408262729645,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6547224521636963,0.2054155021905899,0.946979522705078,284.8667907714844,284.95001220703125,300.4078674316406,288.9600524902344,298.3338928222656,297.3010559082031,284.86529541015625,1.0,0.5783146619796753,0.4490521252155304,0.4490521252155304,1.0,1.0,-2.892894506454468,0.962809920310974,1.9300845861434937,0.3060904145240783,0.9151344299316406,0.9151344299316406,0.0,189.1307678222656,184.0,41523.79296875,0.0,2310.846435546875,1.0,280.6576538085937,283.33026123046875,292.0206298828125,294.7427673339844,293.1499938964844,293.1499938964844,280.3500061035156,36023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404801726341248,1.0,0.0,0.0,3.717415571212769,3.717440366744995,9.220947276844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.7890625,0.0,1609.6531982421875,1895.4371337890625,0.0,3776.81005859375,0.9202919602394104,1.0,0.0,3.0,1.0,0.0
12143400,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8479086756706238,0.4545025527477264,0.4127914607524872,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8974691033363342,0.5410323143005371,0.5149908065795898,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7791546583175659,0.3500897884368896,0.2478494197130203,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7401387691497803,0.2980126142501831,0.2868408262729645,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6547224521636963,0.2054155021905899,0.946979522705078,284.8667907714844,284.95001220703125,300.4078674316406,288.9600524902344,298.3338928222656,297.3010559082031,284.86529541015625,1.0,0.5783146619796753,0.4490521252155304,0.4490521252155304,1.0,1.0,-2.892894506454468,0.962809920310974,1.9300845861434937,0.3060904145240783,0.9151344299316406,0.9151344299316406,0.0,189.1307678222656,184.0,41523.79296875,0.0,2310.846435546875,1.0,280.6576538085937,283.33026123046875,292.0206298828125,294.7427673339844,293.1499938964844,293.1499938964844,280.3500061035156,36023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404801726341248,1.0,0.0,0.0,3.717415571212769,3.717440366744995,9.220947276844528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.7890625,0.0,1609.6531982421875,1895.4371337890625,0.0,3776.81005859375,0.9202919602394104,1.0,0.0,3.0,1.0,0.0
12143460,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8477641940116882,0.4514885246753692,0.4101043939590454,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.8996003270149231,0.5414934754371643,0.515455961227417,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7816237211227417,0.3512629270553589,0.2486638575792312,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7415003180503845,0.2979598641395569,0.2868066728115082,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6556521058082581,0.2050110697746276,0.945280373096466,284.6723327636719,284.95001220703125,300.4166564941406,288.9106140136719,298.3219299316406,297.2815246582031,284.6706848144531,1.0,0.5764133334159851,0.4484313130378723,0.4484313130378723,1.0,1.0,-2.889127016067505,0.9598868489265442,1.929240107536316,0.3043504357337951,0.9098256230354308,0.9098256230354308,0.0,187.3978576660156,172.0,42413.5234375,0.0,2295.703125,1.0,280.3577575683594,283.1015319824219,291.9601745605469,294.7380065917969,293.1499938964844,293.1499938964844,280.04998779296875,36053.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529693126678468,1.0,0.0,0.0,3.698492765426636,3.698517084121704,9.127310249823496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.1708984375,0.0,1588.1932373046875,1895.4371337890625,0.0,3889.67236328125,0.9159277677536012,1.0,0.0,3.0,1.0,0.0
12143520,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8477641940116882,0.4514885246753692,0.4101043939590454,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.8996003270149231,0.5414934754371643,0.515455961227417,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7816237211227417,0.3512629270553589,0.2486638575792312,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7415003180503845,0.2979598641395569,0.2868066728115082,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6556521058082581,0.2050110697746276,0.945280373096466,284.6723327636719,284.95001220703125,300.4166564941406,288.9106140136719,298.3219299316406,297.2815246582031,284.6706848144531,1.0,0.5764133334159851,0.4484313130378723,0.4484313130378723,1.0,1.0,-2.889127016067505,0.9598868489265442,1.929240107536316,0.3043504357337951,0.9098256230354308,0.9098256230354308,0.0,187.3978576660156,172.0,42413.5234375,0.0,2295.703125,1.0,280.3577575683594,283.1015319824219,291.9601745605469,294.7380065917969,293.1499938964844,293.1499938964844,280.04998779296875,36053.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529693126678468,1.0,0.0,0.0,3.698492765426636,3.698517084121704,9.127310249823496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.1708984375,0.0,1588.1932373046875,1895.4371337890625,0.0,3889.67236328125,0.9159277677536012,1.0,0.0,3.0,1.0,0.0
12143580,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776611328125,0.8517183065414429,0.4482929110527038,0.4070799648761749,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.90645569562912,0.5416436791419983,0.5154419541358948,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7880971431732178,0.3522695899009704,0.249222919344902,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.7462626099586487,0.2976808547973633,0.2863675355911255,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.659663736820221,0.2043698281049728,0.9415749311447144,284.4776916503906,284.95001220703125,300.4245300292969,288.8570251464844,298.30938720703125,297.2619323730469,284.47607421875,1.0,0.5717054009437561,0.4478105306625366,0.4478105306625366,1.0,1.0,-2.881169080734253,0.9554004073143004,1.925768613815308,0.3019536435604095,0.9019179344177246,0.9019179344177246,0.0,181.4184112548828,160.0,43205.47265625,0.0,2252.443359375,1.0,280.0579528808594,282.8759155273437,291.8994445800781,294.7271423339844,293.1499938964844,293.1499938964844,279.75,36084.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640227556228638,1.0,0.0,0.0,3.6680521965026855,3.668076276779175,8.977683592092944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.50537109375,0.0,1553.9783935546875,1895.4371337890625,0.0,3988.36279296875,0.9089813828468324,1.0,0.0,3.0,1.0,0.0
12143640,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776611328125,0.8517183065414429,0.4482929110527038,0.4070799648761749,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.90645569562912,0.5416436791419983,0.5154419541358948,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7880971431732178,0.3522695899009704,0.249222919344902,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.7462626099586487,0.2976808547973633,0.2863675355911255,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.659663736820221,0.2043698281049728,0.9415749311447144,284.4776916503906,284.95001220703125,300.4245300292969,288.8570251464844,298.30938720703125,297.2619323730469,284.47607421875,1.0,0.5717054009437561,0.4478105306625366,0.4478105306625366,1.0,1.0,-2.881169080734253,0.9554004073143004,1.925768613815308,0.3019536435604095,0.9019179344177246,0.9019179344177246,0.0,181.4184112548828,160.0,43205.47265625,0.0,2252.443359375,1.0,280.0579528808594,282.8759155273437,291.8994445800781,294.7271423339844,293.1499938964844,293.1499938964844,279.75,36084.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640227556228638,1.0,0.0,0.0,3.6680521965026855,3.668076276779175,8.977683592092944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.50537109375,0.0,1553.9783935546875,1895.4371337890625,0.0,3988.36279296875,0.9089813828468324,1.0,0.0,3.0,1.0,0.0
12143700,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.854895293712616,0.4466665983200073,0.4055427312850952,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341369628906,0.9114795327186584,0.5416440963745117,0.515353262424469,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33599853515625,0.7925025820732117,0.352748155593872,0.2494708150625229,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.7496527433395386,0.2974944710731506,0.2860752046108246,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.6625896096229553,0.2040034234523773,0.9393416047096252,284.3350830078125,284.95001220703125,300.4281311035156,288.8287658691406,298.3032531738281,297.2525939941406,284.3262634277344,1.0,0.5686661005020142,0.4475001394748688,0.4475001394748688,1.0,1.0,-2.8764781951904297,0.952883243560791,1.923594951629639,0.3006377518177032,0.8964388370513916,0.8964388370513916,0.0,177.4203643798828,160.0,43975.1640625,0.0,2224.727294921875,1.0,279.8009948730469,282.6998596191406,291.8918762207031,294.8185729980469,293.1499938964844,293.1499938964844,279.75,36111.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713643789291382,1.0,0.0,0.0,3.648238658905029,3.648262739181519,8.880957693691016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.14404296875,0.0,1532.043212890625,1895.4371337890625,0.0,4053.216552734375,0.9043222069740297,1.0,0.0,3.0,1.0,0.0
12143760,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28570556640625,0.8585056662559509,0.4449754357337951,0.403850644826889,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855834960937,0.9172215461730956,0.541553258895874,0.5150994062423706,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.285888671875,0.7973418831825256,0.3531787097454071,0.2496381849050521,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.7534459829330444,0.2972513139247894,0.2856823205947876,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.6658745408058167,0.2035886347293853,0.9367268085479736,284.2857360839844,284.95001220703125,300.4314880371094,288.7996520996094,298.297119140625,297.2429504394531,284.28424072265625,1.0,0.565270721912384,0.447336733341217,0.447336733341217,1.0,1.0,-2.8707268238067627,0.9502627849578856,1.920463919639588,0.2994616031646728,0.8914706110954285,0.8914706110954285,0.0,173.06454467773438,148.0,43915.96875,0.0,2193.533203125,1.0,279.7581787109375,282.6559143066406,291.8371887207031,294.71002197265625,293.1499938964844,293.1499938964844,280.04998779296875,36117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974062979221344,1.0,0.0,0.0,3.625258207321167,3.625282049179077,8.769426358412602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.68359375,0.0,1506.6905517578125,1895.4371337890625,0.0,4076.905517578125,0.8992723822593689,1.0,0.0,3.0,1.0,0.0
12143820,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.8701130151748657,0.443677544593811,0.401704877614975,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.9340086579322816,0.5430927872657776,0.5155940651893616,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.8108463287353516,0.3554385006427765,0.2505798637866974,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.7646432518959045,0.2978096902370453,0.2854582667350769,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.6757948398590088,0.2035509347915649,0.9333433508872986,284.4568786621094,284.95001220703125,300.4375,288.73895263671875,298.2963256835937,297.240478515625,284.4584350585937,1.0,0.5581105947494507,0.4470098912715912,0.4470098912715912,1.0,1.0,-2.865525484085083,0.9475135803222656,1.918011784553528,0.298026442527771,0.8862698674201965,0.8862698674201965,0.0,162.4320068359375,136.0,42704.2734375,0.0,2132.72998046875,1.0,280.0418701171875,282.8757019042969,291.69287109375,294.4186096191406,293.1499938964844,293.1499938964844,280.3500061035156,36071.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96058452129364,1.0,0.0,0.0,3.597253561019897,3.5972771644592285,8.634464734313951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2578125,0.0,1475.798583984375,1895.4371337890625,0.0,3957.794677734375,0.8931949734687805,1.0,0.0,3.0,1.0,0.0
12143880,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.8701130151748657,0.443677544593811,0.401704877614975,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.9340086579322816,0.5430927872657776,0.5155940651893616,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.8108463287353516,0.3554385006427765,0.2505798637866974,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.7646432518959045,0.2978096902370453,0.2854582667350769,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.6757948398590088,0.2035509347915649,0.9333433508872986,284.4568786621094,284.95001220703125,300.4375,288.73895263671875,298.2963256835937,297.240478515625,284.4584350585937,1.0,0.5581105947494507,0.4470098912715912,0.4470098912715912,1.0,1.0,-2.865525484085083,0.9475135803222656,1.918011784553528,0.298026442527771,0.8862698674201965,0.8862698674201965,0.0,162.4320068359375,136.0,42704.2734375,0.0,2132.72998046875,1.0,280.0418701171875,282.8757019042969,291.69287109375,294.4186096191406,293.1499938964844,293.1499938964844,280.3500061035156,36071.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96058452129364,1.0,0.0,0.0,3.597253561019897,3.5972771644592285,8.634464734313951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2578125,0.0,1475.798583984375,1895.4371337890625,0.0,3957.794677734375,0.8931949734687805,1.0,0.0,3.0,1.0,0.0
12143940,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8881805539131165,0.4439558386802673,0.4012115597724914,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9572608470916748,0.5461582541465759,0.5176787972450256,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8287658095359802,0.3589750230312347,0.2524852156639099,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.781500518321991,0.2994467914104461,0.2862828075885772,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.6909926533699036,0.2044594883918762,0.9340888857841492,284.6507873535156,284.95001220703125,300.4425964355469,288.67535400390625,298.3056030273437,297.2524719238281,284.6526184082031,1.0,0.5512263774871826,0.4466830790042877,0.4466830790042877,1.0,1.0,-2.8716068267822266,0.9491153359413148,1.9224915504455569,0.2984961867332458,0.8838648200035095,0.8838648200035095,0.0,150.01089477539062,124.0,41624.66796875,0.0,2082.1650390625,1.0,280.3412475585937,283.1142883300781,291.6199645996094,294.2579040527344,293.1499938964844,293.1499938964844,280.6499938964844,36036.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461937546730042,1.0,0.0,0.0,3.582831859588623,3.582855224609375,8.565370421820262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.05810546875,0.0,1459.983154296875,1895.4371337890625,0.0,3828.608642578125,0.8901105523109436,1.0,0.0,3.0,1.0,0.0
12144000,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8881805539131165,0.4439558386802673,0.4012115597724914,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9572608470916748,0.5461582541465759,0.5176787972450256,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8287658095359802,0.3589750230312347,0.2524852156639099,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.781500518321991,0.2994467914104461,0.2862828075885772,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.6909926533699036,0.2044594883918762,0.9340888857841492,284.6507873535156,284.95001220703125,300.4425964355469,288.67535400390625,298.3056030273437,297.2524719238281,284.6526184082031,1.0,0.5512263774871826,0.4466830790042877,0.4466830790042877,1.0,1.0,-2.8716068267822266,0.9491153359413148,1.9224915504455569,0.2984961867332458,0.8838648200035095,0.8838648200035095,0.0,150.01089477539062,124.0,41624.66796875,0.0,2082.1650390625,1.0,280.3412475585937,283.1142883300781,291.6199645996094,294.2579040527344,293.1499938964844,293.1499938964844,280.6499938964844,36036.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461937546730042,1.0,0.0,0.0,3.582831859588623,3.582855224609375,8.565370421820262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.05810546875,0.0,1459.983154296875,1895.4371337890625,0.0,3828.608642578125,0.8901105523109436,1.0,0.0,3.0,1.0,0.0
12144060,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9119889140129088,0.4449120461940765,0.4014337956905365,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9825522303581238,0.549953043460846,0.5205605030059814,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8511930108070374,0.363176017999649,0.2549117505550384,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8032634258270264,0.3016859292984009,0.2877382040023803,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7105265855789185,0.2059613615274429,0.9377089738845824,284.8460693359375,284.95001220703125,300.4467468261719,288.6092834472656,298.3187255859375,297.2703857421875,284.847900390625,1.0,0.5448306798934937,0.4462766349315643,0.4462766349315643,1.0,1.0,-2.884349584579468,0.9531052708625792,1.9312443733215328,0.2999227046966553,0.8840762972831726,0.8840762972831726,0.0,137.0750274658203,112.0,40651.00390625,0.0,2039.87060546875,1.0,280.6411437988281,283.3510437011719,291.56524658203125,294.1379699707031,293.1499938964844,293.1499938964844,280.95001220703125,36003.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934653103351593,1.0,0.0,0.0,3.5806360244750977,3.5806593894958496,8.554874284527614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.31640625,0.0,1457.3843994140625,1895.4371337890625,0.0,3723.716796875,0.889752984046936,1.0,0.0,3.0,1.0,0.0
12144120,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9119889140129088,0.4449120461940765,0.4014337956905365,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9825522303581238,0.549953043460846,0.5205605030059814,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8511930108070374,0.363176017999649,0.2549117505550384,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8032634258270264,0.3016859292984009,0.2877382040023803,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7105265855789185,0.2059613615274429,0.9377089738845824,284.8460693359375,284.95001220703125,300.4467468261719,288.6092834472656,298.3187255859375,297.2703857421875,284.847900390625,1.0,0.5448306798934937,0.4462766349315643,0.4462766349315643,1.0,1.0,-2.884349584579468,0.9531052708625792,1.9312443733215328,0.2999227046966553,0.8840762972831726,0.8840762972831726,0.0,137.0750274658203,112.0,40651.00390625,0.0,2039.87060546875,1.0,280.6411437988281,283.3510437011719,291.56524658203125,294.1379699707031,293.1499938964844,293.1499938964844,280.95001220703125,36003.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934653103351593,1.0,0.0,0.0,3.5806360244750977,3.5806593894958496,8.554874284527614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.31640625,0.0,1457.3843994140625,1895.4371337890625,0.0,3723.716796875,0.889752984046936,1.0,0.0,3.0,1.0,0.0
12144180,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9402635097503662,0.4462520182132721,0.4021125137805938,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5545066595077515,0.5153748393058777,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8764857649803162,0.3677761852741241,0.2577028572559356,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8253644704818726,0.3042675852775574,0.2896362841129303,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7296783328056335,0.2078140079975128,0.9434666633605956,285.040283203125,284.95001220703125,300.45001220703125,288.54119873046875,298.33355712890625,297.2918395996094,285.0413818359375,1.0,0.5384474396705627,0.4458701908588409,0.4458701908588409,1.0,1.0,-2.8915247917175293,0.9549135565757751,1.9366111755371087,0.3006782233715057,0.8868976831436157,0.8868976831436157,0.0,125.47869110107422,100.0,39768.16796875,0.0,1994.5885009765625,1.0,280.941162109375,283.58544921875,291.5091857910156,294.02838134765625,293.1499938964844,293.1499938964844,281.25,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255793690681458,1.0,0.0,0.0,3.5906918048858643,3.590715169906616,8.602992807027476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.67626953125,0.0,1467.9700927734375,1895.4371337890625,0.0,3640.556640625,0.8921157121658325,1.0,0.0,3.0,1.0,0.0
12144240,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9402635097503662,0.4462520182132721,0.4021125137805938,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.5545066595077515,0.5153748393058777,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8764857649803162,0.3677761852741241,0.2577028572559356,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8253644704818726,0.3042675852775574,0.2896362841129303,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7296783328056335,0.2078140079975128,0.9434666633605956,285.040283203125,284.95001220703125,300.45001220703125,288.54119873046875,298.33355712890625,297.2918395996094,285.0413818359375,1.0,0.5384474396705627,0.4458701908588409,0.4458701908588409,1.0,1.0,-2.8915247917175293,0.9549135565757751,1.9366111755371087,0.3006782233715057,0.8868976831436157,0.8868976831436157,0.0,125.47869110107422,100.0,39768.16796875,0.0,1994.5885009765625,1.0,280.941162109375,283.58544921875,291.5091857910156,294.02838134765625,293.1499938964844,293.1499938964844,281.25,35971.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255793690681458,1.0,0.0,0.0,3.5906918048858643,3.590715169906616,8.602992807027476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.67626953125,0.0,1467.9700927734375,1895.4371337890625,0.0,3640.556640625,0.8921157121658325,1.0,0.0,3.0,1.0,0.0
12144300,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.9505466222763062,0.4469432532787323,0.4025385677814483,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.5582531094551086,0.5011892318725586,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.8865978717803955,0.3701230883598327,0.2591907680034637,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.8335077166557312,0.3055882751941681,0.2907018959522247,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.7368329763412476,0.2087819874286651,0.946962296962738,285.1759338378906,284.95001220703125,300.4512634277344,288.5065002441406,298.3443908691406,297.30889892578125,285.18389892578125,1.0,0.5344873666763306,0.4456669688224792,0.4456669688224792,1.0,1.0,-2.882258176803589,0.9508568048477172,1.931401371955872,0.2990680634975433,0.8897150754928589,0.8897150754928589,0.0,121.29116821289062,100.0,38895.65625,0.0,1958.8072509765625,1.0,281.1971740722656,283.76177978515625,291.4529724121094,293.871826171875,293.1499938964844,293.1499938964844,281.25,35946.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191977977752686,1.0,0.0,0.0,3.5996038913726807,3.5996272563934326,8.645750426694576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.814453125,0.0,1477.4263916015625,1895.4371337890625,0.0,3581.75341796875,0.8943283557891846,1.0,0.0,3.0,1.0,0.0
12144360,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.9618380069732666,0.4477003812789917,0.4030893743038177,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.9990000128746032,0.5632842779159546,0.4855344593524933,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8981582522392273,0.3725411593914032,0.2607551217079162,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.8428868055343628,0.3069622218608856,0.2918368875980377,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7451150417327881,0.2098146975040435,0.9507604241371156,285.214599609375,284.95001220703125,300.4523010253906,288.47149658203125,298.35943603515625,297.332763671875,285.21490478515625,1.0,0.5302085876464844,0.445381611585617,0.445381611585617,1.0,1.0,-2.8719162940979004,0.9462302923202516,1.92568588256836,0.2969301640987396,0.8919143080711365,0.8919143080711365,0.0,116.78016662597656,103.0,38719.90625,0.0,1919.92578125,1.0,281.2414245605469,283.80279541015625,291.4435119628906,293.90386962890625,293.1499938964844,293.1499938964844,281.54998779296875,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917432427406311,1.0,0.0,0.0,3.610880136489868,3.610903739929199,8.700004059392086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1708984375,0.0,1489.6739501953125,1895.4371337890625,0.0,3565.444580078125,0.8967325687408447,1.0,0.0,3.0,1.0,0.0
12144420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.9765834808349608,0.4493546783924103,0.4043087065219879,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9990000128746032,0.575110673904419,0.4648355841636657,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.9164834022521972,0.3775493800640106,0.2640309929847717,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8570942878723145,0.3098240494728088,0.2942787408828735,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7578531503677368,0.2120529115200042,0.9594992995262146,285.3941955566406,284.95001220703125,300.4537048339844,288.4006652832031,298.3952331542969,297.3880920410156,285.3952331542969,1.0,0.5263001918792725,0.4448108375072479,0.4448108375072479,1.0,1.0,-2.865856409072876,0.9426156282424928,1.9232407808303835,0.294706255197525,0.8993275165557861,0.8993275165557861,0.0,111.29463958740234,121.0,37841.171875,0.0,1883.3963623046875,1.0,281.5415344238281,284.0234069824219,291.3718566894531,293.7740173339844,293.1499938964844,293.1499938964844,281.8500061035156,35917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088397026062012,1.0,0.0,0.0,3.640923261642456,3.640947103500366,8.845376555655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.76123046875,0.0,1522.4808349609375,1895.4371337890625,0.0,3485.832275390625,0.9035651683807372,1.0,0.0,3.0,1.0,0.0
12144480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.9765834808349608,0.4493546783924103,0.4043087065219879,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.9990000128746032,0.575110673904419,0.4648355841636657,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.9164834022521972,0.3775493800640106,0.2640309929847717,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8570942878723145,0.3098240494728088,0.2942787408828735,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.7578531503677368,0.2120529115200042,0.9594992995262146,285.3941955566406,284.95001220703125,300.4537048339844,288.4006652832031,298.3952331542969,297.3880920410156,285.3952331542969,1.0,0.5263001918792725,0.4448108375072479,0.4448108375072479,1.0,1.0,-2.865856409072876,0.9426156282424928,1.9232407808303835,0.294706255197525,0.8993275165557861,0.8993275165557861,0.0,111.29463958740234,121.0,37841.171875,0.0,1883.3963623046875,1.0,281.5415344238281,284.0234069824219,291.3718566894531,293.7740173339844,293.1499938964844,293.1499938964844,281.8500061035156,35917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088397026062012,1.0,0.0,0.0,3.640923261642456,3.640947103500366,8.845376555655093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.76123046875,0.0,1522.4808349609375,1895.4371337890625,0.0,3485.832275390625,0.9035651683807372,1.0,0.0,3.0,1.0,0.0
12144540,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.9775633811950684,0.45147904753685,0.4060734510421753,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.9990000128746032,0.5862283706665039,0.4653369486331939,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.9210073351860046,0.3829796910285949,0.2677155137062073,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8595432043075562,0.3129800260066986,0.2971678972244262,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.7604358196258545,0.2146024852991104,0.9705413579940796,285.6158142089844,284.95001220703125,300.45416259765625,288.3291320800781,298.42803955078125,297.43682861328125,285.61834716796875,1.0,0.5307838916778564,0.4442400634288788,0.4442400634288788,1.0,1.0,-2.8897159099578857,0.95051908493042,1.939196944236756,0.2971571087837219,0.9099664688110352,0.9099664688110352,0.0,112.31201934814452,139.0,37441.69921875,0.0,1926.7857666015625,1.0,281.8418273925781,284.2680969238281,291.307373046875,293.671875,293.1499938964844,293.1499938964844,281.54998779296875,35884.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013805985450744,1.0,0.0,0.0,3.682838678359986,3.6828629970550537,9.050210110217448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.58203125,0.0,1569.13916015625,1895.4371337890625,0.0,3416.449951171875,0.9130893349647522,1.0,0.0,3.0,1.0,0.0
12144600,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.9775633811950684,0.45147904753685,0.4060734510421753,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.9990000128746032,0.5862283706665039,0.4653369486331939,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.9210073351860046,0.3829796910285949,0.2677155137062073,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8595432043075562,0.3129800260066986,0.2971678972244262,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.7604358196258545,0.2146024852991104,0.9705413579940796,285.6158142089844,284.95001220703125,300.45416259765625,288.3291320800781,298.42803955078125,297.43682861328125,285.61834716796875,1.0,0.5307838916778564,0.4442400634288788,0.4442400634288788,1.0,1.0,-2.8897159099578857,0.95051908493042,1.939196944236756,0.2971571087837219,0.9099664688110352,0.9099664688110352,0.0,112.31201934814452,139.0,37441.69921875,0.0,1926.7857666015625,1.0,281.8418273925781,284.2680969238281,291.307373046875,293.671875,293.1499938964844,293.1499938964844,281.54998779296875,35884.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013805985450744,1.0,0.0,0.0,3.682838678359986,3.6828629970550537,9.050210110217448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.58203125,0.0,1569.13916015625,1895.4371337890625,0.0,3416.449951171875,0.9130893349647522,1.0,0.0,3.0,1.0,0.0
12144660,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9659319519996644,0.4515594244003296,0.4069681763648987,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.5922789573669434,0.4841256141662597,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9114911556243896,0.3870851397514343,0.2710464596748352,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8508992791175842,0.3151041865348816,0.2997276186943054,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.7532596588134766,0.216382697224617,0.9808086156845092,285.4319152832031,284.95001220703125,300.4537048339844,288.2573547363281,298.43408203125,297.4444580078125,285.43170166015625,1.0,0.5408872961997986,0.4437808990478515,0.4437808990478515,1.0,1.0,-2.9327852725982666,0.9659815430641174,1.9668036699295044,0.3031816780567169,0.9148480296134948,0.9148480296134948,0.0,118.73219299316406,157.0,38606.40625,0.0,2029.641357421875,1.0,281.5574645996094,284.04815673828125,291.33856201171875,293.8471374511719,293.1499938964844,293.1499938964844,281.25,35936.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922587752342224,1.0,0.0,0.0,3.707677125930786,3.7077016830444336,9.172698582915472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.74072265625,0.0,1597.807861328125,1895.4371337890625,0.0,3613.0205078125,0.9184633493423462,1.0,0.0,3.0,1.0,0.0
12144720,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9659319519996644,0.4515594244003296,0.4069681763648987,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.9990000128746032,0.5922789573669434,0.4841256141662597,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9114911556243896,0.3870851397514343,0.2710464596748352,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.8508992791175842,0.3151041865348816,0.2997276186943054,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.7532596588134766,0.216382697224617,0.9808086156845092,285.4319152832031,284.95001220703125,300.4537048339844,288.2573547363281,298.43408203125,297.4444580078125,285.43170166015625,1.0,0.5408872961997986,0.4437808990478515,0.4437808990478515,1.0,1.0,-2.9327852725982666,0.9659815430641174,1.9668036699295044,0.3031816780567169,0.9148480296134948,0.9148480296134948,0.0,118.73219299316406,157.0,38606.40625,0.0,2029.641357421875,1.0,281.5574645996094,284.04815673828125,291.33856201171875,293.8471374511719,293.1499938964844,293.1499938964844,281.25,35936.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922587752342224,1.0,0.0,0.0,3.707677125930786,3.7077016830444336,9.172698582915472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.74072265625,0.0,1597.807861328125,1895.4371337890625,0.0,3613.0205078125,0.9184633493423462,1.0,0.0,3.0,1.0,0.0
12144780,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9426734447479248,0.4500521123409271,0.4061963856220245,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.9990000128746032,0.5923675298690796,0.5171219110488892,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8933947682380676,0.3899508118629455,0.2734536230564117,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8346031904220581,0.3160739839076996,0.3012090623378753,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7390591502189636,0.217060849070549,0.986601173877716,285.2572631835937,284.95001220703125,300.4523010253906,288.185791015625,298.4131774902344,297.41180419921875,285.257080078125,1.0,0.5544400811195374,0.4433217346668243,0.4433217346668243,1.0,1.0,-2.983151197433472,0.98417991399765,1.9989712238311768,0.3103533685207367,0.917449414730072,0.917449414730072,0.0,129.52792358398438,160.0,39976.875,0.0,2170.22802734375,1.0,281.2577209472656,283.82733154296875,291.2800598144531,293.8902893066406,293.1499938964844,293.1499938964844,280.95001220703125,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945046365261078,1.0,0.0,0.0,3.720913648605346,3.720938444137573,9.238309530701372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.94287109375,0.0,1613.239990234375,1895.4371337890625,0.0,3818.228271484375,0.9213231205940248,1.0,0.0,3.0,1.0,0.0
