time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144840,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.9426734447479248,0.4500521123409271,0.4061963856220245,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.9990000128746032,0.5923675298690796,0.5171219110488892,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8933947682380676,0.3899508118629455,0.2734536230564117,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.8346031904220581,0.3160739839076996,0.3012090623378753,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7390591502189636,0.217060849070549,0.986601173877716,285.2572631835937,284.95001220703125,300.4523010253906,288.185791015625,298.4131774902344,297.41180419921875,285.257080078125,1.0,0.5544400811195374,0.4433217346668243,0.4433217346668243,1.0,1.0,-2.983151197433472,0.98417991399765,1.9989712238311768,0.3103533685207367,0.917449414730072,0.917449414730072,0.0,129.52792358398438,160.0,39976.875,0.0,2170.22802734375,1.0,281.2577209472656,283.82733154296875,291.2800598144531,293.8902893066406,293.1499938964844,293.1499938964844,280.95001220703125,35965.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945046365261078,1.0,0.0,0.0,3.720913648605346,3.720938444137573,9.238309530701372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.94287109375,0.0,1613.239990234375,1895.4371337890625,0.0,3818.228271484375,0.9213231205940248,1.0,0.0,3.0,1.0,0.0
12144900,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9320255517959596,0.4490392208099365,0.4055668711662292,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9990000128746032,0.5906926393508911,0.5317909121513367,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8859995007514954,0.3911348879337311,0.2744743824005127,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8277723789215088,0.3162915110588074,0.301677793264389,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7330106496810913,0.2170895785093307,0.9880191087722778,285.11846923828125,284.95001220703125,300.4512634277344,288.1502685546875,298.3962707519531,297.38641357421875,285.11065673828125,1.0,0.5598633289337158,0.4430921673774719,0.4430921673774719,1.0,1.0,-3.003540277481079,0.991403341293335,2.012136936187744,0.3133639693260193,0.9172340631484984,0.9172340631484984,0.0,134.45884704589844,160.0,40969.96875,0.0,2231.267578125,1.0,280.9993591308594,283.6465759277344,291.26446533203125,293.9919128417969,293.1499938964844,293.1499938964844,280.95001220703125,35989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957501232624054,1.0,0.0,0.0,3.72380805015564,3.723832607269287,9.252686368199648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.5927734375,0.0,1616.7635498046875,1895.4371337890625,0.0,3930.28076171875,0.9217626452445984,1.0,0.0,3.0,1.0,0.0
12144960,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.922384798526764,0.4478543698787689,0.4046639800071716,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.5884323120117188,0.5449680089950562,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8795512318611145,0.3921601474285126,0.2753171324729919,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8216988444328308,0.3163441717624664,0.3019214570522308,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7275722622871399,0.2169323116540908,0.9883310198783876,285.0753479003906,284.95001220703125,300.45001220703125,288.11492919921875,298.3763732910156,297.3586730957031,285.0744934082031,1.0,0.564638614654541,0.4423062801361084,0.4423062801361084,1.0,1.0,-3.019982099533081,0.9958961009979248,2.024086236953736,0.3143901228904724,0.9175909161567688,0.9175909161567688,0.0,138.91175842285156,163.0,41172.71875,0.0,2283.523193359375,1.0,280.9577331542969,283.6023864746094,291.196533203125,293.88690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35992.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96429181098938,1.0,0.0,0.0,3.724225521087648,3.724250316619873,9.254761721422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.20068359375,0.0,1617.27001953125,1895.4371337890625,0.0,3990.75,0.9219505190849304,1.0,0.0,3.0,1.0,0.0
12145020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9017161130905152,0.445148766040802,0.4027281105518341,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9901835322380066,0.5836212635040283,0.5542014837265015,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8646578192710876,0.3938826322555542,0.2768774330615997,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8071645498275757,0.3160984218120575,0.3021893203258514,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7145814895629883,0.2162270247936248,0.987584114074707,284.8779296875,284.95001220703125,300.4467468261719,288.04522705078125,298.3369140625,297.3063659667969,284.8754577636719,1.0,0.5717106461524963,0.4407344758510589,0.4407344758510589,1.0,1.0,-3.0299317836761475,0.9959353804588318,2.03399658203125,0.3126407861709595,0.9150217175483704,0.9150217175483704,0.0,148.80752563476562,166.0,42072.015625,0.0,2352.7373046875,1.0,280.6576843261719,283.3659362792969,291.1104736328125,293.8625183105469,293.1499938964844,293.1499938964844,280.3500061035156,36022.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800577163696288,1.0,0.0,0.0,3.716906785964966,3.716931343078613,9.21842229217873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.7783203125,0.0,1609.055419921875,1895.4371337890625,0.0,4129.2255859375,0.9201812148094176,1.0,0.0,3.0,1.0,0.0
12145080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9017161130905152,0.445148766040802,0.4027281105518341,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9901835322380066,0.5836212635040283,0.5542014837265015,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8646578192710876,0.3938826322555542,0.2768774330615997,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8071645498275757,0.3160984218120575,0.3021893203258514,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7145814895629883,0.2162270247936248,0.987584114074707,284.8779296875,284.95001220703125,300.4467468261719,288.04522705078125,298.3369140625,297.3063659667969,284.8754577636719,1.0,0.5717106461524963,0.4407344758510589,0.4407344758510589,1.0,1.0,-3.0299317836761475,0.9959353804588318,2.03399658203125,0.3126407861709595,0.9150217175483704,0.9150217175483704,0.0,148.80752563476562,166.0,42072.015625,0.0,2352.7373046875,1.0,280.6576843261719,283.3659362792969,291.1104736328125,293.8625183105469,293.1499938964844,293.1499938964844,280.3500061035156,36022.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800577163696288,1.0,0.0,0.0,3.716906785964966,3.716931343078613,9.21842229217873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.7783203125,0.0,1609.055419921875,1895.4371337890625,0.0,4129.2255859375,0.9201812148094176,1.0,0.0,3.0,1.0,0.0
12145140,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8850433826446533,0.4419946670532226,0.4003355205059051,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9751680493354796,0.5810948014259338,0.5517162680625916,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8522688746452332,0.3952082693576813,0.278116226196289,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7937302589416504,0.3154432773590088,0.3020085990428924,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7020425200462341,0.2151427268981933,0.9847449660301208,284.6695556640625,284.95001220703125,300.4425964355469,287.9771728515625,298.3080139160156,297.2719116210937,284.66778564453125,1.0,0.5756945610046387,0.4391627013683319,0.4391627013683319,1.0,1.0,-3.022092580795288,0.9891956448554992,2.0328969955444336,0.3081710040569305,0.9095568656921388,0.9095568656921388,0.0,157.5628204345703,169.0,42766.76953125,0.0,2383.482177734375,1.0,280.3577575683594,283.12530517578125,291.0251159667969,293.8197326660156,293.1499938964844,293.1499938964844,280.04998779296875,36054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99224853515625,1.0,0.0,0.0,3.6974964141845694,3.6975209712982178,9.122393862526224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8505859375,0.0,1587.066650390625,1895.4371337890625,0.0,4234.24951171875,0.9156991839408876,1.0,0.0,3.0,1.0,0.0
12145200,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8850433826446533,0.4419946670532226,0.4003355205059051,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9751680493354796,0.5810948014259338,0.5517162680625916,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8522688746452332,0.3952082693576813,0.278116226196289,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.7937302589416504,0.3154432773590088,0.3020085990428924,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7020425200462341,0.2151427268981933,0.9847449660301208,284.6695556640625,284.95001220703125,300.4425964355469,287.9771728515625,298.3080139160156,297.2719116210937,284.66778564453125,1.0,0.5756945610046387,0.4391627013683319,0.4391627013683319,1.0,1.0,-3.022092580795288,0.9891956448554992,2.0328969955444336,0.3081710040569305,0.9095568656921388,0.9095568656921388,0.0,157.5628204345703,169.0,42766.76953125,0.0,2383.482177734375,1.0,280.3577575683594,283.12530517578125,291.0251159667969,293.8197326660156,293.1499938964844,293.1499938964844,280.04998779296875,36054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99224853515625,1.0,0.0,0.0,3.6974964141845694,3.6975209712982178,9.122393862526224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8505859375,0.0,1587.066650390625,1895.4371337890625,0.0,4234.24951171875,0.9156991839408876,1.0,0.0,3.0,1.0,0.0
12145260,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.8731961846351624,0.4386424124240875,0.3976324200630188,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688720703125,0.9639668464660645,0.5794360041618347,0.5503045320510864,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691162109375,0.844308078289032,0.3963470458984375,0.2791280448436737,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.784368634223938,0.314563125371933,0.3014896810054779,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.6928336024284363,0.213881254196167,0.9805140495300292,284.4690246582031,284.95001220703125,300.4375,287.91119384765625,298.2860412597656,297.2453918457031,284.46734619140625,1.0,0.578144371509552,0.438436210155487,0.438436210155487,1.0,1.0,-3.0126543045043945,0.9838176369667052,2.028836488723755,0.3051027059555053,0.9014734029769896,0.9014734029769896,0.0,163.85641479492188,172.0,43470.50390625,0.0,2398.578857421875,1.0,280.0579833984375,282.8946838378906,290.9533996582031,293.7859802246094,293.1499938964844,293.1499938964844,279.75,36086.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666306257247925,3.666330575942993,8.969139457803976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.49072265625,0.0,1552.0322265625,1895.4371337890625,0.0,4300.0,0.9085830450057985,1.0,0.0,3.0,1.0,0.0
12145320,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.8731961846351624,0.4386424124240875,0.3976324200630188,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688720703125,0.9639668464660645,0.5794360041618347,0.5503045320510864,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691162109375,0.844308078289032,0.3963470458984375,0.2791280448436737,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.784368634223938,0.314563125371933,0.3014896810054779,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.6928336024284363,0.213881254196167,0.9805140495300292,284.4690246582031,284.95001220703125,300.4375,287.91119384765625,298.2860412597656,297.2453918457031,284.46734619140625,1.0,0.578144371509552,0.438436210155487,0.438436210155487,1.0,1.0,-3.0126543045043945,0.9838176369667052,2.028836488723755,0.3051027059555053,0.9014734029769896,0.9014734029769896,0.0,163.85641479492188,172.0,43470.50390625,0.0,2398.578857421875,1.0,280.0579833984375,282.8946838378906,290.9533996582031,293.7859802246094,293.1499938964844,293.1499938964844,279.75,36086.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666306257247925,3.666330575942993,8.969139457803976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.49072265625,0.0,1552.0322265625,1895.4371337890625,0.0,4300.0,0.9085830450057985,1.0,0.0,3.0,1.0,0.0
12145380,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8638461232185364,0.4351980090141296,0.3947828412055969,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772216796875,0.95483660697937,0.577916145324707,0.5490880608558655,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8385249972343445,0.3973918557167053,0.2800255119800567,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.7770912051200867,0.3135474324226379,0.3007757663726806,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.6854566335678101,0.2125254571437835,0.975546419620514,284.2773742675781,284.95001220703125,300.4314880371094,287.8478088378906,298.26617431640625,297.2225036621094,284.27593994140625,1.0,0.5796762704849243,0.4377097189426422,0.4377097189426422,1.0,1.0,-3.002017021179199,0.9780558347702026,2.023961067199707,0.3018945157527923,0.8909105062484741,0.8909105062484741,0.0,168.79978942871094,175.0,44184.24609375,0.0,2404.4501953125,1.0,279.7582702636719,282.6756591796875,290.920654296875,293.7889099121094,293.1499938964844,293.1499938964844,280.04998779296875,36119.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622884750366211,3.622908592224121,8.75794739840785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.08203125,0.0,1504.0953369140625,1895.4371337890625,0.0,4300.0,0.8987354040145874,1.0,0.0,3.0,1.0,0.0
12145440,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8638461232185364,0.4351980090141296,0.3947828412055969,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772216796875,0.95483660697937,0.577916145324707,0.5490880608558655,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.8385249972343445,0.3973918557167053,0.2800255119800567,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.7770912051200867,0.3135474324226379,0.3007757663726806,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.6854566335678101,0.2125254571437835,0.975546419620514,284.2773742675781,284.95001220703125,300.4314880371094,287.8478088378906,298.26617431640625,297.2225036621094,284.27593994140625,1.0,0.5796762704849243,0.4377097189426422,0.4377097189426422,1.0,1.0,-3.002017021179199,0.9780558347702026,2.023961067199707,0.3018945157527923,0.8909105062484741,0.8909105062484741,0.0,168.79978942871094,175.0,44184.24609375,0.0,2404.4501953125,1.0,279.7582702636719,282.6756591796875,290.920654296875,293.7889099121094,293.1499938964844,293.1499938964844,280.04998779296875,36119.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622884750366211,3.622908592224121,8.75794739840785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.08203125,0.0,1504.0953369140625,1895.4371337890625,0.0,4300.0,0.8987354040145874,1.0,0.0,3.0,1.0,0.0
12145500,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.8602414727210999,0.4341524839401245,0.3935616016387939,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40057373046875,0.9512795805931092,0.5777707099914551,0.5486836433410645,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992614746094,0.8365364074707031,0.3983976542949676,0.280577540397644,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.7743303775787354,0.3133637905120849,0.3004885911941528,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952941894531,0.6825650334358215,0.2120835483074188,0.9732747673988342,284.3996887207031,284.95001220703125,300.4281311035156,287.8172302246094,298.2603454589844,297.21710205078125,284.4073486328125,1.0,0.5802796483039856,0.437346488237381,0.437346488237381,1.0,1.0,-2.997643232345581,0.9755411744117736,2.022102117538452,0.3003479242324829,0.888405442237854,0.888405442237854,0.0,170.7451629638672,175.0,43141.953125,0.0,2406.406982421875,1.0,280.00048828125,282.84149169921875,290.8090515136719,293.5277099609375,293.1499938964844,293.1499938964844,280.04998779296875,36083.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985371232032776,1.0,0.0,0.0,3.6066019535064697,3.606625556945801,8.679400593791797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.72119140625,0.0,1486.0343017578125,1895.4371337890625,0.0,4287.6552734375,0.8953611254692078,1.0,0.0,3.0,1.0,0.0
12145560,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44696044921875,0.8582356572151184,0.4337252378463745,0.3930157423019409,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4471740722656,0.9494500756263732,0.5782485604286194,0.5489456653594971,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468994140625,0.8359159231185913,0.3998903930187225,0.2815155684947967,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466552734375,0.7729148864746094,0.3135667443275451,0.3005778789520263,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44610595703125,0.6809458136558533,0.2119562923908233,0.9723321795463562,284.4469909667969,284.95001220703125,300.4245300292969,287.7875061035156,298.259033203125,297.2177124023437,284.4485778808594,1.0,0.5810248851776123,0.4371593594551086,0.4371593594551086,1.0,1.0,-2.99739670753479,0.9749789237976074,2.0224177837371826,0.2998199462890625,0.885563850402832,0.885563850402832,0.0,172.0211944580078,178.0,42966.046875,0.0,2412.488037109375,1.0,280.0419311523437,282.8953552246094,290.76190185546875,293.49517822265625,293.1499938964844,293.1499938964844,280.3500061035156,36073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994647204875946,1.0,0.0,0.0,3.5941641330718994,3.5941877365112305,8.619639970675053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1171875,0.0,1472.4697265625,1895.4371337890625,0.0,4254.6845703125,0.8924989700317383,1.0,0.0,3.0,1.0,0.0
12145620,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8563551902770996,0.4338582754135132,0.3929109275341034,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.9482484459877014,0.5803098082542419,0.5506017208099365,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.83656907081604,0.403745174407959,0.2840398252010345,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7720361948013306,0.3147314786911011,0.3014989793300628,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.6796808838844299,0.2123797386884689,0.9734971523284912,284.6498413085937,284.95001220703125,300.4166564941406,287.7307434082031,298.2630920410156,297.2282409667969,284.6517028808594,1.0,0.5830441117286682,0.4367851614952087,0.4367851614952087,1.0,1.0,-3.004793405532837,0.9768836498260498,2.027909755706787,0.300076276063919,0.8832218647003174,0.8832218647003174,0.0,173.7796173095703,181.0,42062.671875,0.0,2435.094970703125,1.0,280.3412475585937,283.1455078125,290.68182373046875,293.3319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813385605812072,1.0,0.0,0.0,3.5798089504241943,3.5798323154449463,8.550923098482599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.83349609375,0.0,1456.735107421875,1895.4371337890625,0.0,4140.34814453125,0.889437735080719,1.0,0.0,3.0,1.0,0.0
12145680,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8563551902770996,0.4338582754135132,0.3929109275341034,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.9482484459877014,0.5803098082542419,0.5506017208099365,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.83656907081604,0.403745174407959,0.2840398252010345,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7720361948013306,0.3147314786911011,0.3014989793300628,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.6796808838844299,0.2123797386884689,0.9734971523284912,284.6498413085937,284.95001220703125,300.4166564941406,287.7307434082031,298.2630920410156,297.2282409667969,284.6517028808594,1.0,0.5830441117286682,0.4367851614952087,0.4367851614952087,1.0,1.0,-3.004793405532837,0.9768836498260498,2.027909755706787,0.300076276063919,0.8832218647003174,0.8832218647003174,0.0,173.7796173095703,181.0,42062.671875,0.0,2435.094970703125,1.0,280.3412475585937,283.1455078125,290.68182373046875,293.3319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813385605812072,1.0,0.0,0.0,3.5798089504241943,3.5798323154449463,8.550923098482599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.83349609375,0.0,1456.735107421875,1895.4371337890625,0.0,4140.34814453125,0.889437735080719,1.0,0.0,3.0,1.0,0.0
12145740,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8556826114654541,0.4346922934055328,0.3935598731040954,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9484687447547911,0.5832032561302185,0.5531855821609497,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8383342623710632,0.4082894921302795,0.2871180474758148,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7723634839057922,0.3165364265441894,0.3031049966812134,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.679750919342041,0.2134250700473785,0.9777372479438782,284.854248046875,284.95001220703125,300.4078674316406,287.677978515625,298.2714538574219,297.2450866699219,284.8561096191406,1.0,0.5858191251754761,0.4364109337329864,0.4364109337329864,1.0,1.0,-3.019402027130127,0.9815000295639038,2.0379018783569336,0.3014665842056274,0.8836199045181274,0.8836199045181274,0.0,175.2938690185547,184.0,41269.68359375,0.0,2469.9375,1.0,280.6411437988281,283.393798828125,290.63543701171875,293.22735595703125,293.1499938964844,293.1499938964844,280.95001220703125,36001.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699830412864684,1.0,0.0,0.0,3.57832145690918,3.578344821929932,8.543818239559187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.61962890625,0.0,1454.88720703125,1895.4371337890625,0.0,4041.0595703125,0.8892452716827393,1.0,0.0,3.0,1.0,0.0
12145800,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8556826114654541,0.4346922934055328,0.3935598731040954,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9484687447547911,0.5832032561302185,0.5531855821609497,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8383342623710632,0.4082894921302795,0.2871180474758148,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7723634839057922,0.3165364265441894,0.3031049966812134,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.679750919342041,0.2134250700473785,0.9777372479438782,284.854248046875,284.95001220703125,300.4078674316406,287.677978515625,298.2714538574219,297.2450866699219,284.8561096191406,1.0,0.5858191251754761,0.4364109337329864,0.4364109337329864,1.0,1.0,-3.019402027130127,0.9815000295639038,2.0379018783569336,0.3014665842056274,0.8836199045181274,0.8836199045181274,0.0,175.2938690185547,184.0,41269.68359375,0.0,2469.9375,1.0,280.6411437988281,283.393798828125,290.63543701171875,293.22735595703125,293.1499938964844,293.1499938964844,280.95001220703125,36001.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699830412864684,1.0,0.0,0.0,3.57832145690918,3.578344821929932,8.543818239559187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.61962890625,0.0,1454.88720703125,1895.4371337890625,0.0,4041.0595703125,0.8892452716827393,1.0,0.0,3.0,1.0,0.0
12145860,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8552890419960022,0.4359390437602997,0.3946128487586975,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9489810466766356,0.5865588784217834,0.5562580227851868,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8403695821762085,0.413264125585556,0.2905229926109314,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7730245590209961,0.3187271058559418,0.3051170706748962,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6802894473075867,0.2148607075214386,0.983928084373474,285.0646057128906,284.95001220703125,300.3981628417969,287.6297607421875,298.2804870605469,297.26446533203125,285.06689453125,1.0,0.5892336964607239,0.4356200397014618,0.4356200397014618,1.0,1.0,-3.03831148147583,0.9867523908615112,2.0515592098236084,0.302536129951477,0.8868370056152344,0.8868370056152344,0.0,176.99603271484375,187.0,40629.06640625,0.0,2514.14599609375,1.0,280.941162109375,283.64068603515625,290.59698486328125,293.1424865722656,293.1499938964844,293.1499938964844,281.25,35966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960748255252838,1.0,0.0,0.0,3.5896809101104736,3.5897042751312256,8.598149747740536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.7158203125,0.0,1466.8433837890625,1895.4371337890625,0.0,3959.253173828125,0.8919281363487244,1.0,0.0,3.0,1.0,0.0
12145920,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8552890419960022,0.4359390437602997,0.3946128487586975,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9489810466766356,0.5865588784217834,0.5562580227851868,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8403695821762085,0.413264125585556,0.2905229926109314,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7730245590209961,0.3187271058559418,0.3051170706748962,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6802894473075867,0.2148607075214386,0.983928084373474,285.0646057128906,284.95001220703125,300.3981628417969,287.6297607421875,298.2804870605469,297.26446533203125,285.06689453125,1.0,0.5892336964607239,0.4356200397014618,0.4356200397014618,1.0,1.0,-3.03831148147583,0.9867523908615112,2.0515592098236084,0.302536129951477,0.8868370056152344,0.8868370056152344,0.0,176.99603271484375,187.0,40629.06640625,0.0,2514.14599609375,1.0,280.941162109375,283.64068603515625,290.59698486328125,293.1424865722656,293.1499938964844,293.1499938964844,281.25,35966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960748255252838,1.0,0.0,0.0,3.5896809101104736,3.5897042751312256,8.598149747740536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.7158203125,0.0,1466.8433837890625,1895.4371337890625,0.0,3959.253173828125,0.8919281363487244,1.0,0.0,3.0,1.0,0.0
12145980,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8552423715591431,0.4377182424068451,0.3961097002029419,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.9498209357261658,0.5904430150985718,0.5597997903823853,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.8427127599716187,0.4187332391738891,0.2942550480365753,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.7740164399147034,0.3213125169277191,0.3074900209903717,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.6812438368797302,0.2166583091020584,0.9917296767234802,285.3019104003906,284.95001220703125,300.38751220703125,287.5865173339844,298.291259765625,297.2866516113281,285.3040466308594,1.0,0.593207061290741,0.4348291158676147,0.4348291158676147,1.0,1.0,-3.061082601547241,0.9933935403823853,2.0676889419555664,0.3041068613529205,0.8934817910194397,0.8934817910194397,0.0,178.83413696289062,190.0,40208.375,0.0,2566.918701171875,1.0,281.2413635253906,283.8952941894531,290.5655212402344,293.0811767578125,293.1499938964844,293.1499938964844,281.54998779296875,35927.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537656903266908,1.0,0.0,0.0,3.616030693054199,3.6160542964935294,8.724841222829127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.2255859375,0.0,1495.1644287109375,1895.4371337890625,0.0,3896.822265625,0.8979648947715759,1.0,0.0,3.0,1.0,0.0
12146040,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8552423715591431,0.4377182424068451,0.3961097002029419,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.9498209357261658,0.5904430150985718,0.5597997903823853,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.8427127599716187,0.4187332391738891,0.2942550480365753,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.7740164399147034,0.3213125169277191,0.3074900209903717,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.6812438368797302,0.2166583091020584,0.9917296767234802,285.3019104003906,284.95001220703125,300.38751220703125,287.5865173339844,298.291259765625,297.2866516113281,285.3040466308594,1.0,0.593207061290741,0.4348291158676147,0.4348291158676147,1.0,1.0,-3.061082601547241,0.9933935403823853,2.0676889419555664,0.3041068613529205,0.8934817910194397,0.8934817910194397,0.0,178.83413696289062,190.0,40208.375,0.0,2566.918701171875,1.0,281.2413635253906,283.8952941894531,290.5655212402344,293.0811767578125,293.1499938964844,293.1499938964844,281.54998779296875,35927.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537656903266908,1.0,0.0,0.0,3.616030693054199,3.6160542964935294,8.724841222829127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.2255859375,0.0,1495.1644287109375,1895.4371337890625,0.0,3896.822265625,0.8979648947715759,1.0,0.0,3.0,1.0,0.0
12146100,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8552062511444092,0.4387421607971191,0.3969479203224182,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.9502050876617432,0.5925201773643494,0.5616730451583862,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.8438736200332642,0.4216023683547973,0.2961986064910888,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.774516224861145,0.3227126896381378,0.3087690770626068,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.6817594170570374,0.217657521367073,0.9960741996765136,285.47491455078125,284.95001220703125,300.3818359375,287.5669250488281,298.2967529296875,297.2979431152344,285.48492431640625,1.0,0.5953718423843384,0.4344336688518524,0.4344336688518524,1.0,1.0,-3.073437452316284,0.9970633387565612,2.076374292373657,0.3050267994403839,0.8986620903015137,0.8986620903015137,0.0,179.86073303222656,190.0,39730.87109375,0.0,2595.99365234375,1.0,281.4979858398437,284.0902404785156,290.5254821777344,292.9569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35896.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486257433891296,1.0,0.0,0.0,3.634299039840698,3.634322881698608,8.813219665171346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.90234375,0.0,1514.999267578125,1895.4371337890625,0.0,3850.572998046875,0.9023019671440125,1.0,0.0,3.0,1.0,0.0
12146160,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8554670214653015,0.4398876428604126,0.3979955315589905,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.9509009122848512,0.5947195291519165,0.5637506246566772,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.8452956676483154,0.4245850741863251,0.2982773780822754,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357666015625,0.7752665281295776,0.3242064714431762,0.3101801574230194,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.682523787021637,0.2187409251928329,1.0009175539016724,285.5361633300781,284.95001220703125,300.3759155273437,287.5487365722656,298.3023986816406,297.31005859375,285.5380859375,1.0,0.5976787209510803,0.4338881969451904,0.4338881969451904,1.0,1.0,-3.08721137046814,1.000910401344299,2.086300849914551,0.3057983219623565,0.9032365679740906,0.9032365679740906,0.0,180.8199157714844,193.0,39858.296875,0.0,2627.67431640625,1.0,281.5417175292969,284.1446533203125,290.53680419921875,293.02886962890625,293.1499938964844,293.1499938964844,281.25,35893.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486528038978576,1.0,0.0,0.0,3.65538477897644,3.655408620834351,8.915782245821902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.734375,0.0,1538.3662109375,1895.4371337890625,0.0,3850.817626953125,0.9069006443023682,1.0,0.0,3.0,1.0,0.0
12146220,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8529330492019653,0.4397646188735962,0.3986773192882538,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.9488358497619628,0.5968347191810608,0.5665407180786133,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8454042077064514,0.4287410378456116,0.3016473352909088,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7741944789886475,0.3258776366710663,0.3122795224189758,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.6816902756690979,0.2199544459581375,1.0083484649658203,285.3358459472656,284.95001220703125,300.3634338378906,287.51690673828125,298.2970886230469,297.3108215332031,285.3343811035156,1.0,0.6020704507827759,0.4327972829341888,0.4327972829341888,1.0,1.0,-3.10691237449646,1.0055673122406006,2.10134506225586,0.3063005805015564,0.906747579574585,0.906747579574585,0.0,184.22970581054688,196.0,40779.23046875,0.0,2684.209228515625,1.0,281.2576599121094,283.9127502441406,290.59295654296875,293.2217102050781,293.1499938964844,293.1499938964844,280.95001220703125,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968811810016632,1.0,0.0,0.0,3.675567150115967,3.675591468811035,9.014507895699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.41943359375,0.0,1561.4246826171875,1895.4371337890625,0.0,4030.734375,0.911205232143402,1.0,0.0,3.0,1.0,0.0
12146280,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8529330492019653,0.4397646188735962,0.3986773192882538,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.9488358497619628,0.5968347191810608,0.5665407180786133,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8454042077064514,0.4287410378456116,0.3016473352909088,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7741944789886475,0.3258776366710663,0.3122795224189758,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.6816902756690979,0.2199544459581375,1.0083484649658203,285.3358459472656,284.95001220703125,300.3634338378906,287.51690673828125,298.2970886230469,297.3108215332031,285.3343811035156,1.0,0.6020704507827759,0.4327972829341888,0.4327972829341888,1.0,1.0,-3.10691237449646,1.0055673122406006,2.10134506225586,0.3063005805015564,0.906747579574585,0.906747579574585,0.0,184.22970581054688,196.0,40779.23046875,0.0,2684.209228515625,1.0,281.2576599121094,283.9127502441406,290.59295654296875,293.2217102050781,293.1499938964844,293.1499938964844,280.95001220703125,35950.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968811810016632,1.0,0.0,0.0,3.675567150115967,3.675591468811035,9.014507895699352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.41943359375,0.0,1561.4246826171875,1895.4371337890625,0.0,4030.734375,0.911205232143402,1.0,0.0,3.0,1.0,0.0
12146340,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8468405604362488,0.4377279877662658,0.3973622322082519,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9424819946289062,0.5968450903892517,0.5671379566192627,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.842217743396759,0.4313102960586548,0.3037863969802856,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7698632478713989,0.3261514008045196,0.3130047619342804,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6776494383811951,0.2199927270412445,1.0105836391448977,285.1065368652344,284.95001220703125,300.3500061035156,287.49151611328125,298.2785949707031,297.2935485839844,285.1047668457031,1.0,0.60545814037323,0.4317063391208648,0.4317063391208648,1.0,1.0,-3.1121926307678223,1.0048210620880127,2.1073715686798096,0.3045409917831421,0.9069295525550842,0.9069295525550842,0.0,189.1355743408203,184.0,41517.86328125,0.0,2720.673583984375,1.0,280.9579772949219,283.657958984375,290.56219482421875,293.2591247558594,293.1499938964844,293.1499938964844,280.6499938964844,35990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865139126777648,1.0,0.0,0.0,3.680085182189941,3.6801095008850098,9.036683081831144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.3955078125,0.0,1566.8228759765625,1895.4371337890625,0.0,4185.0830078125,0.9120665788650512,1.0,0.0,3.0,1.0,0.0
12146400,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8468405604362488,0.4377279877662658,0.3973622322082519,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.9424819946289062,0.5968450903892517,0.5671379566192627,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.842217743396759,0.4313102960586548,0.3037863969802856,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7698632478713989,0.3261514008045196,0.3130047619342804,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6776494383811951,0.2199927270412445,1.0105836391448977,285.1065368652344,284.95001220703125,300.3500061035156,287.49151611328125,298.2785949707031,297.2935485839844,285.1047668457031,1.0,0.60545814037323,0.4317063391208648,0.4317063391208648,1.0,1.0,-3.1121926307678223,1.0048210620880127,2.1073715686798096,0.3045409917831421,0.9069295525550842,0.9069295525550842,0.0,189.1355743408203,184.0,41517.86328125,0.0,2720.673583984375,1.0,280.9579772949219,283.657958984375,290.56219482421875,293.2591247558594,293.1499938964844,293.1499938964844,280.6499938964844,35990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865139126777648,1.0,0.0,0.0,3.680085182189941,3.6801095008850098,9.036683081831144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.3955078125,0.0,1566.8228759765625,1895.4371337890625,0.0,4185.0830078125,0.9120665788650512,1.0,0.0,3.0,1.0,0.0
12146460,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8465288281440735,0.434883713722229,0.3949185311794281,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9437420964241028,0.5957565903663635,0.5662933588027954,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8447332382202148,0.4331393539905548,0.3051202595233917,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7708444595336914,0.3256272077560425,0.3126203119754791,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.678227424621582,0.2193037867546081,1.0079472064971924,284.8763732910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2558288574219,297.2706604003906,284.8746643066406,1.0,0.6034461855888367,0.4307051599025726,0.4307051599025726,1.0,1.0,-3.106221914291382,1.0000969171524048,2.1061251163482666,0.3012824952602386,0.9040166735649108,0.9040166735649108,0.0,187.6419982910156,172.0,42132.3515625,0.0,2700.9462890625,1.0,280.65802001953125,283.4042358398437,290.5191345214844,293.2552185058594,293.1499938964844,293.1499938964844,280.3500061035156,36025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979572296142578,1.0,0.0,0.0,3.671168088912964,3.671192407608032,8.992943207886128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.95751953125,0.0,1557.039794921875,1895.4371337890625,0.0,4282.75390625,0.9099284410476683,1.0,0.0,3.0,1.0,0.0
12146520,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8465288281440735,0.434883713722229,0.3949185311794281,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9437420964241028,0.5957565903663635,0.5662933588027954,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8447332382202148,0.4331393539905548,0.3051202595233917,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7708444595336914,0.3256272077560425,0.3126203119754791,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.678227424621582,0.2193037867546081,1.0079472064971924,284.8763732910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2558288574219,297.2706604003906,284.8746643066406,1.0,0.6034461855888367,0.4307051599025726,0.4307051599025726,1.0,1.0,-3.106221914291382,1.0000969171524048,2.1061251163482666,0.3012824952602386,0.9040166735649108,0.9040166735649108,0.0,187.6419982910156,172.0,42132.3515625,0.0,2700.9462890625,1.0,280.65802001953125,283.4042358398437,290.5191345214844,293.2552185058594,293.1499938964844,293.1499938964844,280.3500061035156,36025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979572296142578,1.0,0.0,0.0,3.671168088912964,3.671192407608032,8.992943207886128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.95751953125,0.0,1557.039794921875,1895.4371337890625,0.0,4282.75390625,0.9099284410476683,1.0,0.0,3.0,1.0,0.0
12146580,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.8505098819732666,0.4318692088127136,0.3920487761497497,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.9504855275154114,0.5941837430000305,0.5646949410438538,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.851569652557373,0.4347462058067322,0.3061050474643707,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.7757757306098938,0.3247868716716766,0.3116724789142608,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.682279109954834,0.218316301703453,1.0027759075164795,284.67529296875,284.95001220703125,300.32183837890625,287.4715881347656,298.2333374023437,297.24871826171875,284.6737060546875,1.0,0.5985305905342102,0.4297039806842804,0.4297039806842804,1.0,1.0,-3.094681024551392,0.993319034576416,2.101361989974976,0.297120064496994,0.8986819386482239,0.8986819386482239,0.0,181.83230590820312,160.0,42858.078125,0.0,2647.578857421875,1.0,280.3581237792969,283.1666259765625,290.5151062011719,293.2842712402344,293.1499938964844,293.1499938964844,280.6499938964844,36055.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511380672454834,3.6511621475219727,8.895079304238607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.95458984375,0.0,1534.8524169921875,1895.4371337890625,0.0,4300.0,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12146640,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.8505098819732666,0.4318692088127136,0.3920487761497497,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.9504855275154114,0.5941837430000305,0.5646949410438538,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.851569652557373,0.4347462058067322,0.3061050474643707,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.7757757306098938,0.3247868716716766,0.3116724789142608,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.682279109954834,0.218316301703453,1.0027759075164795,284.67529296875,284.95001220703125,300.32183837890625,287.4715881347656,298.2333374023437,297.24871826171875,284.6737060546875,1.0,0.5985305905342102,0.4297039806842804,0.4297039806842804,1.0,1.0,-3.094681024551392,0.993319034576416,2.101361989974976,0.297120064496994,0.8986819386482239,0.8986819386482239,0.0,181.83230590820312,160.0,42858.078125,0.0,2647.578857421875,1.0,280.3581237792969,283.1666259765625,290.5151062011719,293.2842712402344,293.1499938964844,293.1499938964844,280.6499938964844,36055.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511380672454834,3.6511621475219727,8.895079304238607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.95458984375,0.0,1534.8524169921875,1895.4371337890625,0.0,4300.0,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
