time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146700,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8542680144309998,0.4310690462589264,0.3908039927482605,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.955865204334259,0.5939944982528687,0.5639963150024414,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8567615747451782,0.4360836446285248,0.3066865503787994,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.7798380851745605,0.3247026801109314,0.3112272322177887,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.685725212097168,0.2180467993021011,1.0001300573349,284.80206298828125,284.95001220703125,300.314697265625,287.4737243652344,298.2264709472656,297.2440795898437,284.8095703125,1.0,0.595436692237854,0.4292033910751343,0.4292033910751343,1.0,1.0,-3.089320182800293,0.9900920391082764,2.0992281436920166,0.2950005233287811,0.8989043831825256,0.8989043831825256,0.0,177.67147827148438,160.0,41978.4765625,0.0,2615.21728515625,1.0,280.601318359375,283.33453369140625,290.4308166503906,293.0501708984375,293.1499938964844,293.1499938964844,280.6499938964844,36017.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935575723648072,1.0,0.0,0.0,3.6470675468444815,3.647091627120972,8.875256298779277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.146484375,0.0,1530.0426025390625,1895.4371337890625,0.0,4245.4111328125,0.9046747088432312,1.0,0.0,3.0,1.0,0.0
12146760,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8602856993675232,0.4309089779853821,0.3902494311332702,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9635277390480042,0.5944675803184509,0.5639869570732117,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8641682863235474,0.4379460215568542,0.3076853454113006,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7859026789665222,0.3250285983085632,0.3111703991889953,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6909996271133423,0.2180985212326049,0.9987779855728148,284.84686279296875,284.95001220703125,300.3074951171875,287.478515625,298.2245178222656,297.2455444335937,284.8481140136719,1.0,0.592284083366394,0.4289802312850952,0.4289802312850952,1.0,1.0,-3.088141679763794,0.989063322544098,2.0990781784057617,0.2941338419914245,0.8987077474594116,0.8987077474594116,0.0,172.4663543701172,148.0,41860.78515625,0.0,2585.52001953125,1.0,280.64215087890625,283.38262939453125,290.42401123046875,293.060546875,293.1499938964844,293.1499938964844,280.95001220703125,36007.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870526790618896,1.0,0.0,0.0,3.646835803985596,3.646859884262085,8.874128525349079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.85302734375,0.0,1529.710205078125,1895.4371337890625,0.0,4189.72021484375,0.9045352935791016,1.0,0.0,3.0,1.0,0.0
12146820,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8772904872894287,0.4316927194595337,0.3901739120483398,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9822447896003724,0.5966848731040955,0.5651917457580566,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8840345144271851,0.4426523745059967,0.3103717863559723,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8024656176567078,0.3265323042869568,0.3118383884429931,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7056108713150024,0.218929186463356,0.9991180896759032,285.0665283203125,284.95001220703125,300.29296875,287.4955749511719,298.22802734375,297.25860595703125,285.068359375,1.0,0.5861089825630188,0.4285339713096618,0.4285339713096618,1.0,1.0,-3.0939295291900635,0.9901099801063538,2.1038196086883545,0.2937344908714294,0.9020639061927797,0.9020639061927797,0.0,160.49867248535156,136.0,41184.58203125,0.0,2533.543701171875,1.0,280.9417419433594,283.6294250488281,290.4272155761719,292.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35968.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969707190990448,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.92684170139546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.60302734375,0.0,1541.460205078125,1895.4371337890625,0.0,4038.62890625,0.9071067571640016,1.0,0.0,3.0,1.0,0.0
12146880,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8772904872894287,0.4316927194595337,0.3901739120483398,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9822447896003724,0.5966848731040955,0.5651917457580566,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8840345144271851,0.4426523745059967,0.3103717863559723,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8024656176567078,0.3265323042869568,0.3118383884429931,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7056108713150024,0.218929186463356,0.9991180896759032,285.0665283203125,284.95001220703125,300.29296875,287.4955749511719,298.22802734375,297.25860595703125,285.068359375,1.0,0.5861089825630188,0.4285339713096618,0.4285339713096618,1.0,1.0,-3.0939295291900635,0.9901099801063538,2.1038196086883545,0.2937344908714294,0.9020639061927797,0.9020639061927797,0.0,160.49867248535156,136.0,41184.58203125,0.0,2533.543701171875,1.0,280.9417419433594,283.6294250488281,290.4272155761719,292.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35968.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969707190990448,1.0,0.0,0.0,3.657650947570801,3.65767502784729,8.92684170139546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.60302734375,0.0,1541.460205078125,1895.4371337890625,0.0,4038.62890625,0.9071067571640016,1.0,0.0,3.0,1.0,0.0
12146940,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8962191939353943,0.4308508634567261,0.3895491063594818,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.5974932312965393,0.5656610131263733,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9061713218688964,0.4461648762226105,0.3128072619438171,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8200182914733887,0.3273720145225525,0.3124766051769256,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7210278511047363,0.2194193005561828,1.000088453292847,284.8717041015625,284.95001220703125,300.2782287597656,287.5219116210937,298.22235107421875,297.258544921875,284.8705749511719,1.0,0.5799120664596558,0.4280876815319061,0.4280876815319061,1.0,1.0,-3.09863543510437,0.9907231330871582,2.107912302017212,0.2935285866260528,0.89939945936203,0.89939945936203,0.0,148.927490234375,124.0,41942.046875,0.0,2481.373779296875,1.0,280.65777587890625,283.4061889648437,290.5506591796875,293.23406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980095624923706,1.0,0.0,0.0,3.650974750518799,3.650998830795288,8.894283496374555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.3828125,0.0,1534.41357421875,1895.4371337890625,0.0,4129.5546875,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12147000,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8962191939353943,0.4308508634567261,0.3895491063594818,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.5974932312965393,0.5656610131263733,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9061713218688964,0.4461648762226105,0.3128072619438171,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8200182914733887,0.3273720145225525,0.3124766051769256,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7210278511047363,0.2194193005561828,1.000088453292847,284.8717041015625,284.95001220703125,300.2782287597656,287.5219116210937,298.22235107421875,297.258544921875,284.8705749511719,1.0,0.5799120664596558,0.4280876815319061,0.4280876815319061,1.0,1.0,-3.09863543510437,0.9907231330871582,2.107912302017212,0.2935285866260528,0.89939945936203,0.89939945936203,0.0,148.927490234375,124.0,41942.046875,0.0,2481.373779296875,1.0,280.65777587890625,283.4061889648437,290.5506591796875,293.23406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980095624923706,1.0,0.0,0.0,3.650974750518799,3.650998830795288,8.894283496374555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.3828125,0.0,1534.41357421875,1895.4371337890625,0.0,4129.5546875,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12147060,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9096903204917908,0.4307604134082794,0.3887922763824463,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.6009988784790039,0.5430024266242981,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9241842031478882,0.4502504169940948,0.3151792883872986,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8318881988525391,0.3284491896629333,0.3129936754703522,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7311930060386658,0.2200204879045486,1.0007554292678833,285.052734375,284.95001220703125,300.2633361816406,287.5566711425781,298.2218933105469,297.2690124511719,285.0531311035156,1.0,0.5717554688453674,0.4273370504379272,0.4273370504379272,1.0,1.0,-3.0747690200805664,0.9800270199775696,2.0947420597076416,0.2883711755275726,0.9022917151451112,0.9022917151451112,0.0,140.62939453125,112.0,40980.70703125,0.0,2392.830078125,1.0,280.94219970703125,283.6170959472656,290.5126342773437,293.08660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675809144973756,1.0,0.0,0.0,3.6592867374420166,3.659310817718506,8.934827633311215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.75,0.0,1543.337890625,1895.4371337890625,0.0,4019.867431640625,0.9074460864067078,1.0,0.0,3.0,1.0,0.0
12147120,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9096903204917908,0.4307604134082794,0.3887922763824463,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.6009988784790039,0.5430024266242981,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9241842031478882,0.4502504169940948,0.3151792883872986,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8318881988525391,0.3284491896629333,0.3129936754703522,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7311930060386658,0.2200204879045486,1.0007554292678833,285.052734375,284.95001220703125,300.2633361816406,287.5566711425781,298.2218933105469,297.2690124511719,285.0531311035156,1.0,0.5717554688453674,0.4273370504379272,0.4273370504379272,1.0,1.0,-3.0747690200805664,0.9800270199775696,2.0947420597076416,0.2883711755275726,0.9022917151451112,0.9022917151451112,0.0,140.62939453125,112.0,40980.70703125,0.0,2392.830078125,1.0,280.94219970703125,283.6170959472656,290.5126342773437,293.08660888671875,293.1499938964844,293.1499938964844,280.6499938964844,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675809144973756,1.0,0.0,0.0,3.6592867374420166,3.659310817718506,8.934827633311215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.75,0.0,1543.337890625,1895.4371337890625,0.0,4019.867431640625,0.9074460864067078,1.0,0.0,3.0,1.0,0.0
12147180,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.9271262288093568,0.429412841796875,0.3878070712089538,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.6075873970985413,0.5154327154159546,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.945511519908905,0.4533408582210541,0.3174157440662384,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.845991313457489,0.3288986980915069,0.3134100139141083,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7431970834732056,0.220195010304451,1.0010868310928345,284.8305969238281,284.95001220703125,300.24822998046875,287.5989990234375,298.2242431640625,297.2843322753906,284.8281555175781,1.0,0.5622023344039917,0.4265864193439483,0.4265864193439483,1.0,1.0,-3.044039011001587,0.9667821526527404,2.077256917953491,0.2820848226547241,0.8988936543464661,0.8988936543464661,0.0,131.5979766845703,115.0,41376.44921875,0.0,2289.292724609375,1.0,280.6578063964844,283.3715209960937,290.6177978515625,293.2781066894531,293.1499938964844,293.1499938964844,280.95001220703125,36029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754469990730286,1.0,0.0,0.0,3.6497161388397217,3.649740219116211,8.888152365216229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6845703125,0.0,1533.0771484375,1895.4371337890625,0.0,4089.0224609375,0.9050917625427246,1.0,0.0,3.0,1.0,0.0
12147240,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.9271262288093568,0.429412841796875,0.3878070712089538,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9990000128746032,0.6075873970985413,0.5154327154159546,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.945511519908905,0.4533408582210541,0.3174157440662384,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.845991313457489,0.3288986980915069,0.3134100139141083,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7431970834732056,0.220195010304451,1.0010868310928345,284.8305969238281,284.95001220703125,300.24822998046875,287.5989990234375,298.2242431640625,297.2843322753906,284.8281555175781,1.0,0.5622023344039917,0.4265864193439483,0.4265864193439483,1.0,1.0,-3.044039011001587,0.9667821526527404,2.077256917953491,0.2820848226547241,0.8988936543464661,0.8988936543464661,0.0,131.5979766845703,115.0,41376.44921875,0.0,2289.292724609375,1.0,280.6578063964844,283.3715209960937,290.6177978515625,293.2781066894531,293.1499938964844,293.1499938964844,280.95001220703125,36029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754469990730286,1.0,0.0,0.0,3.6497161388397217,3.649740219116211,8.888152365216229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.6845703125,0.0,1533.0771484375,1895.4371337890625,0.0,4089.0224609375,0.9050917625427246,1.0,0.0,3.0,1.0,0.0
12147300,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9330761432647704,0.4289857149124145,0.3870285451412201,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.6116651296615601,0.5060133934020996,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.9530190229415894,0.4550719261169433,0.3183538615703583,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8510271310806274,0.3291795551776886,0.3134243190288543,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7474389672279358,0.2203139662742614,1.0006433725357056,284.9654541015625,284.95001220703125,300.2406311035156,287.6227111816406,298.2302551269531,297.2987060546875,284.9739685058594,1.0,0.5591142773628235,0.4262111186981201,0.4262111186981201,1.0,1.0,-3.032371997833252,0.9615532755851746,2.0708186626434326,0.2792143523693084,0.9002658724784851,0.9002658724784851,0.0,128.54750061035156,115.0,40584.21484375,0.0,2252.46826171875,1.0,280.9012451171875,283.5399780273437,290.5657043457031,293.08074951171875,293.1499938964844,293.1499938964844,280.95001220703125,35991.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965843677520752,1.0,0.0,0.0,3.650240898132324,3.6502649784088135,8.890708045328211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.0966796875,0.0,1533.3736572265625,1895.4371337890625,0.0,4004.502685546875,0.9055059552192688,1.0,0.0,3.0,1.0,0.0
12147360,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.938667058944702,0.4291292130947113,0.3868952989578247,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6161414384841919,0.4980758130550384,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9598501324653624,0.4572762846946716,0.3197015821933746,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.855737566947937,0.3297930061817169,0.3137980997562408,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.751427173614502,0.2206946164369583,1.00147545337677,285.0141296386719,284.95001220703125,300.23297119140625,287.64801025390625,298.241455078125,297.3192138671875,285.01531982421875,1.0,0.5568822622299194,0.4262175559997558,0.4262175559997558,1.0,1.0,-3.025730609893799,0.9590583443641664,2.0666723251342773,0.2780774235725403,0.901230812072754,0.901230812072754,0.0,126.14614868164062,133.0,40488.3671875,0.0,2228.188232421875,1.0,280.9421081542969,283.5869140625,290.5871276855469,293.1260070800781,293.1499938964844,293.1499938964844,280.6499938964844,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591050148010254,1.0,0.0,0.0,3.655184507369995,3.655208587646485,8.914806244320062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.75048828125,0.0,1538.801513671875,1895.4371337890625,0.0,3944.603759765625,0.9065116047859192,1.0,0.0,3.0,1.0,0.0
12147420,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.935253083705902,0.4279212057590484,0.3862908482551574,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9990000128746032,0.622195303440094,0.5020210146903992,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.959848940372467,0.4604897499084472,0.3222327530384063,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8542040586471558,0.3302839994430542,0.3145473599433899,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7500991821289062,0.221012532711029,1.0038607120513916,284.824951171875,284.95001220703125,300.2174987792969,287.702880859375,298.2486267089844,297.336181640625,284.8246765136719,1.0,0.5598150491714478,0.4262304306030273,0.4262304306030273,1.0,1.0,-3.036525249481201,0.9631174802780152,2.073407888412476,0.279304176568985,0.8979432582855225,0.8979432582855225,0.0,127.6084976196289,151.0,41324.90625,0.0,2255.0947265625,1.0,280.6578369140625,283.3689270019531,290.71826171875,293.3590087890625,293.1499938964844,293.1499938964844,280.95001220703125,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661142826080322,1.0,0.0,0.0,3.645236015319824,3.6452600955963135,8.86634438757028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.38427734375,0.0,1528.09130859375,1895.4371337890625,0.0,4006.898193359375,0.9041091799736024,1.0,0.0,3.0,1.0,0.0
12147480,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.935253083705902,0.4279212057590484,0.3862908482551574,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9990000128746032,0.622195303440094,0.5020210146903992,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.959848940372467,0.4604897499084472,0.3222327530384063,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8542040586471558,0.3302839994430542,0.3145473599433899,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7500991821289062,0.221012532711029,1.0038607120513916,284.824951171875,284.95001220703125,300.2174987792969,287.702880859375,298.2486267089844,297.336181640625,284.8246765136719,1.0,0.5598150491714478,0.4262304306030273,0.4262304306030273,1.0,1.0,-3.036525249481201,0.9631174802780152,2.073407888412476,0.279304176568985,0.8979432582855225,0.8979432582855225,0.0,127.6084976196289,151.0,41324.90625,0.0,2255.0947265625,1.0,280.6578369140625,283.3689270019531,290.71826171875,293.3590087890625,293.1499938964844,293.1499938964844,280.95001220703125,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661142826080322,1.0,0.0,0.0,3.645236015319824,3.6452600955963135,8.86634438757028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.38427734375,0.0,1528.09130859375,1895.4371337890625,0.0,4006.898193359375,0.9041091799736024,1.0,0.0,3.0,1.0,0.0
12147540,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9212406277656556,0.4279185235500335,0.3859829306602478,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.6249573230743408,0.5214753150939941,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9497020244598388,0.4646902084350586,0.3249728083610534,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8445969820022583,0.3313235342502594,0.3154469728469848,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7418071627616882,0.221649557352066,1.0068007707595823,285.0476379394531,284.95001220703125,300.20184326171875,287.7627258300781,298.2475891113281,297.3395690917969,285.0504150390625,1.0,0.5681677460670471,0.4262433052062988,0.4262433052062988,1.0,1.0,-3.067429304122925,0.974602222442627,2.092827081680298,0.2835747599601745,0.9009997844696044,0.9009997844696044,0.0,134.153076171875,169.0,40930.96484375,0.0,2345.39111328125,1.0,280.942138671875,283.6153869628906,290.7148742675781,293.2657775878906,293.1499938964844,293.1499938964844,280.6499938964844,35973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524487853050232,1.0,0.0,0.0,3.653290271759033,3.6533143520355225,8.905568620320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.9091796875,0.0,1536.6302490234375,1895.4371337890625,0.0,3884.995849609375,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12147600,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9212406277656556,0.4279185235500335,0.3859829306602478,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.6249573230743408,0.5214753150939941,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9497020244598388,0.4646902084350586,0.3249728083610534,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8445969820022583,0.3313235342502594,0.3154469728469848,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7418071627616882,0.221649557352066,1.0068007707595823,285.0476379394531,284.95001220703125,300.20184326171875,287.7627258300781,298.2475891113281,297.3395690917969,285.0504150390625,1.0,0.5681677460670471,0.4262433052062988,0.4262433052062988,1.0,1.0,-3.067429304122925,0.974602222442627,2.092827081680298,0.2835747599601745,0.9009997844696044,0.9009997844696044,0.0,134.153076171875,169.0,40930.96484375,0.0,2345.39111328125,1.0,280.942138671875,283.6153869628906,290.7148742675781,293.2657775878906,293.1499938964844,293.1499938964844,280.6499938964844,35973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524487853050232,1.0,0.0,0.0,3.653290271759033,3.6533143520355225,8.905568620320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.9091796875,0.0,1536.6302490234375,1895.4371337890625,0.0,3884.995849609375,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12147660,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.911538302898407,0.4276095330715179,0.3861998319625854,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6247211694717407,0.5364407300949097,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.941622257232666,0.4668025374412536,0.3267724514007568,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8377515077590942,0.3318127989768982,0.3162445724010467,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7359116673469543,0.2219439148902893,1.0094826221466064,284.90936279296875,284.95001220703125,300.1929931640625,287.798095703125,298.23858642578125,297.3304138183594,284.9048767089844,1.0,0.5746489763259888,0.4257569313049316,0.4257569313049316,1.0,1.0,-3.0920231342315674,0.982543170452118,2.1094799041748047,0.2859424352645874,0.8993980884552002,0.8993980884552002,0.0,139.3751678466797,169.0,41883.60546875,0.0,2418.537841796875,1.0,280.68902587890625,283.4427185058594,290.8323669433594,293.52691650390625,293.1499938964844,293.1499938964844,280.6499938964844,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602872133255004,1.0,0.0,0.0,3.651362657546997,3.6513867378234863,8.896172971617489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.921875,0.0,1534.78955078125,1895.4371337890625,0.0,3955.1455078125,0.9054368138313292,1.0,0.0,3.0,1.0,0.0
12147720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9026308655738832,0.4269808232784271,0.3858951926231384,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6233428716659546,0.550851047039032,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9332846403121948,0.4681353569030761,0.3278844058513641,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8311558961868286,0.3319560885429382,0.3166201412677765,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7301967740058899,0.2219750434160232,1.010738492012024,284.8924255371094,284.95001220703125,300.1860046386719,287.8266906738281,298.2260437011719,297.315185546875,284.89306640625,1.0,0.5803412199020386,0.4253747761249542,0.4253747761249542,1.0,1.0,-3.112277269363404,0.9890481233596802,2.1232292652130127,0.2878808677196502,0.8988569974899292,0.8988569974899292,0.0,144.3863067626953,172.0,42158.83984375,0.0,2483.3642578125,1.0,280.6578063964844,283.4205322265625,290.86358642578125,293.5464172363281,293.1499938964844,293.1499938964844,280.95001220703125,36015.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639350771903992,1.0,0.0,0.0,3.647917747497559,3.6479415893554688,8.879394499672344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.0185546875,0.0,1530.9720458984375,1895.4371337890625,0.0,3987.5849609375,0.9047649502754213,1.0,0.0,3.0,1.0,0.0
12147780,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8899062871932983,0.4270147085189819,0.385751336812973,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.6199424862861633,0.5738832354545593,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.921633005142212,0.4723769426345825,0.330742746591568,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8214512467384338,0.3330036699771881,0.3176344335079193,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7216004729270935,0.2224650532007217,1.0135024785995483,285.1048889160156,284.95001220703125,300.1700134277344,287.8939819335937,298.2046203613281,297.29168701171875,285.10723876953125,1.0,0.5895775556564331,0.4245062172412872,0.4245062172412872,1.0,1.0,-3.1477887630462646,0.9998864531517028,2.147902488708496,0.2909247875213623,0.9026235342025756,0.9026235342025756,0.0,152.7779998779297,175.0,41695.96875,0.0,2596.80078125,1.0,280.9421691894531,283.6612243652344,290.863525390625,293.46435546875,293.1499938964844,293.1499938964844,280.6499938964844,35964.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540178179740906,1.0,0.0,0.0,3.659534931182861,3.659559011459351,8.936039535001328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1748046875,0.0,1543.5367431640625,1895.4371337890625,0.0,3899.0849609375,0.907554566860199,1.0,0.0,3.0,1.0,0.0
12147840,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8899062871932983,0.4270147085189819,0.385751336812973,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.6199424862861633,0.5738832354545593,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.921633005142212,0.4723769426345825,0.330742746591568,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8214512467384338,0.3330036699771881,0.3176344335079193,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7216004729270935,0.2224650532007217,1.0135024785995483,285.1048889160156,284.95001220703125,300.1700134277344,287.8939819335937,298.2046203613281,297.29168701171875,285.10723876953125,1.0,0.5895775556564331,0.4245062172412872,0.4245062172412872,1.0,1.0,-3.1477887630462646,0.9998864531517028,2.147902488708496,0.2909247875213623,0.9026235342025756,0.9026235342025756,0.0,152.7779998779297,175.0,41695.96875,0.0,2596.80078125,1.0,280.9421691894531,283.6612243652344,290.863525390625,293.46435546875,293.1499938964844,293.1499938964844,280.6499938964844,35964.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540178179740906,1.0,0.0,0.0,3.659534931182861,3.659559011459351,8.936039535001328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1748046875,0.0,1543.5367431640625,1895.4371337890625,0.0,3899.0849609375,0.907554566860199,1.0,0.0,3.0,1.0,0.0
12147900,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8853588104248047,0.4267862439155578,0.3859285116195678,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6179542541503906,0.5827316641807556,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.91786128282547,0.4743000864982605,0.332335501909256,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8180278539657593,0.3334508836269378,0.3183057606220245,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.718517005443573,0.2226706594228744,1.0153807401657104,284.9853210449219,284.95001220703125,300.16192626953125,287.9286193847656,298.1944885253906,297.28106689453125,284.9792175292969,1.0,0.5935626029968262,0.4240719377994537,0.4240719377994537,1.0,1.0,-3.16362738609314,1.0045785903930664,2.159048795700073,0.2921324670314789,0.9017138481140136,0.9017138481140136,0.0,156.19447326660156,175.0,42660.4921875,0.0,2646.404296875,1.0,280.69842529296875,283.5000915527344,290.9700012207031,293.7192687988281,293.1499938964844,293.1499938964844,280.6499938964844,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961869478225708,1.0,0.0,0.0,3.660360336303711,3.6603844165802,8.940070870266936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.611328125,0.0,1544.721435546875,1895.4371337890625,0.0,3969.233154296875,0.9074847102165222,1.0,0.0,3.0,1.0,0.0
12147960,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8781700134277344,0.4260516762733459,0.3855986893177032,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.995144248008728,0.615619421005249,0.584476888179779,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9111834168434144,0.4757886528968811,0.3336029052734375,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8123594522476196,0.3335778713226318,0.3187152445316314,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.713413655757904,0.2226355075836181,1.0164742469787598,284.9508056640625,284.95001220703125,300.15380859375,287.9637451171875,298.1821594238281,297.268798828125,284.949951171875,1.0,0.5967077612876892,0.4233494997024536,0.4233494997024536,1.0,1.0,-3.168874263763428,1.0046708583831787,2.164203405380249,0.2913406193256378,0.9013371467590332,0.9013371467590332,0.0,160.71580505371094,178.0,42829.8984375,0.0,2681.096923828125,1.0,280.6577453613281,283.4584655761719,291.0072021484375,293.7395324707031,293.1499938964844,293.1499938964844,280.3500061035156,36006.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667471051216124,1.0,0.0,0.0,3.657987117767334,3.6580111980438232,8.928482202463783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.138671875,0.0,1542.1239013671875,1895.4371337890625,0.0,4012.497314453125,0.907042920589447,1.0,0.0,3.0,1.0,0.0
12148020,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8643462061882019,0.4237729907035827,0.3841133415699005,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.9820003509521484,0.6119244694709778,0.5810843706130981,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8991618156433105,0.478032648563385,0.3355681300163269,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8007606267929077,0.333206832408905,0.3188951313495636,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7027514576911926,0.2220815867185592,1.0163204669952393,284.76708984375,284.95001220703125,300.1374206542969,288.03515625,298.159912109375,297.2489624023437,284.7660827636719,1.0,0.6009154915809631,0.421904593706131,0.421904593706131,1.0,1.0,-3.1652276515960693,0.9996074438095092,2.1656203269958496,0.2872122526168823,0.8973499536514282,0.8973499536514282,0.0,169.18165588378906,181.0,43737.74609375,0.0,2719.723876953125,1.0,280.35821533203125,283.2295837402344,291.0835876464844,293.8938903808594,293.1499938964844,293.1499938964844,280.6499938964844,36039.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798185229301452,1.0,0.0,0.0,3.64371919631958,3.64374303817749,8.858967248670524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.64794921875,0.0,1526.48974609375,1895.4371337890625,0.0,4127.14599609375,0.9037246108055116,1.0,0.0,3.0,1.0,0.0
12148080,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8643462061882019,0.4237729907035827,0.3841133415699005,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.9820003509521484,0.6119244694709778,0.5810843706130981,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8991618156433105,0.478032648563385,0.3355681300163269,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.8007606267929077,0.333206832408905,0.3188951313495636,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7027514576911926,0.2220815867185592,1.0163204669952393,284.76708984375,284.95001220703125,300.1374206542969,288.03515625,298.159912109375,297.2489624023437,284.7660827636719,1.0,0.6009154915809631,0.421904593706131,0.421904593706131,1.0,1.0,-3.1652276515960693,0.9996074438095092,2.1656203269958496,0.2872122526168823,0.8973499536514282,0.8973499536514282,0.0,169.18165588378906,181.0,43737.74609375,0.0,2719.723876953125,1.0,280.35821533203125,283.2295837402344,291.0835876464844,293.8938903808594,293.1499938964844,293.1499938964844,280.6499938964844,36039.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798185229301452,1.0,0.0,0.0,3.64371919631958,3.64374303817749,8.858967248670524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.64794921875,0.0,1526.48974609375,1895.4371337890625,0.0,4127.14599609375,0.9037246108055116,1.0,0.0,3.0,1.0,0.0
12148140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8564540147781372,0.4230624735355377,0.3831634223461151,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9737439155578612,0.6109883189201355,0.579648494720459,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8934451341629028,0.48160520195961,0.3378522396087646,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7940496206283569,0.3335870802402496,0.3191560208797455,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6963730454444885,0.22200308740139,1.0159388780593872,284.9484558105469,284.95001220703125,300.1208190917969,288.107421875,298.1505126953125,297.2476501464844,284.9500427246094,1.0,0.6039050221443176,0.4204596877098083,0.4204596877098083,1.0,1.0,-3.1649465560913086,0.9957849979400636,2.169161558151245,0.2832434773445129,0.8987999558448792,0.8987999558448792,0.0,174.5522003173828,184.0,42863.546875,0.0,2748.1982421875,1.0,280.6421203613281,283.4489440917969,291.0592346191406,293.7455749511719,293.1499938964844,293.1499938964844,280.95001220703125,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658026695251464,1.0,0.0,0.0,3.6455681324005127,3.645592212677002,8.867960445968492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.43212890625,0.0,1528.177734375,1895.4371337890625,0.0,4004.13916015625,0.904322385787964,1.0,0.0,3.0,1.0,0.0
12148200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8564540147781372,0.4230624735355377,0.3831634223461151,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9737439155578612,0.6109883189201355,0.579648494720459,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8934451341629028,0.48160520195961,0.3378522396087646,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7940496206283569,0.3335870802402496,0.3191560208797455,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6963730454444885,0.22200308740139,1.0159388780593872,284.9484558105469,284.95001220703125,300.1208190917969,288.107421875,298.1505126953125,297.2476501464844,284.9500427246094,1.0,0.6039050221443176,0.4204596877098083,0.4204596877098083,1.0,1.0,-3.1649465560913086,0.9957849979400636,2.169161558151245,0.2832434773445129,0.8987999558448792,0.8987999558448792,0.0,174.5522003173828,184.0,42863.546875,0.0,2748.1982421875,1.0,280.6421203613281,283.4489440917969,291.0592346191406,293.7455749511719,293.1499938964844,293.1499938964844,280.95001220703125,35991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658026695251464,1.0,0.0,0.0,3.6455681324005127,3.645592212677002,8.867960445968492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.43212890625,0.0,1528.177734375,1895.4371337890625,0.0,4004.13916015625,0.904322385787964,1.0,0.0,3.0,1.0,0.0
12148260,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.853553056716919,0.4237672984600067,0.3836468458175659,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9705511331558228,0.6121669411659241,0.5804575681686401,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8928216695785522,0.4864803552627563,0.3411249816417694,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7919095754623413,0.3349959850311279,0.3203747868537903,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.6942178606987,0.222757875919342,1.0189487934112549,285.1507263183594,284.95001220703125,300.10406494140625,288.17974853515625,298.1527404785156,297.2599792480469,285.1524963378906,1.0,0.6069798469543457,0.4198573231697082,0.4198573231697082,1.0,1.0,-3.175510168075561,0.998004913330078,2.1775052547454834,0.2829414904117584,0.9031459093093872,0.9031459093093872,0.0,177.56027221679688,187.0,42102.95703125,0.0,2785.860595703125,1.0,280.9417724609375,283.6869506835937,291.1154479980469,293.7330322265625,293.1499938964844,293.1499938964844,280.6499938964844,35956.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494127035140992,1.0,0.0,0.0,3.6610937118530273,3.6611177921295166,8.943653142523544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.07275390625,0.0,1545.2186279296875,1895.4371337890625,0.0,3857.669921875,0.9079278111457824,1.0,0.0,3.0,1.0,0.0
12148320,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.853553056716919,0.4237672984600067,0.3836468458175659,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9705511331558228,0.6121669411659241,0.5804575681686401,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8928216695785522,0.4864803552627563,0.3411249816417694,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7919095754623413,0.3349959850311279,0.3203747868537903,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.6942178606987,0.222757875919342,1.0189487934112549,285.1507263183594,284.95001220703125,300.10406494140625,288.17974853515625,298.1527404785156,297.2599792480469,285.1524963378906,1.0,0.6069798469543457,0.4198573231697082,0.4198573231697082,1.0,1.0,-3.175510168075561,0.998004913330078,2.1775052547454834,0.2829414904117584,0.9031459093093872,0.9031459093093872,0.0,177.56027221679688,187.0,42102.95703125,0.0,2785.860595703125,1.0,280.9417724609375,283.6869506835937,291.1154479980469,293.7330322265625,293.1499938964844,293.1499938964844,280.6499938964844,35956.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494127035140992,1.0,0.0,0.0,3.6610937118530273,3.6611177921295166,8.943653142523544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.07275390625,0.0,1545.2186279296875,1895.4371337890625,0.0,3857.669921875,0.9079278111457824,1.0,0.0,3.0,1.0,0.0
12148380,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8498690128326416,0.4229809045791626,0.3835586309432983,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9666990041732788,0.6121559143066406,0.5810649394989014,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8914220929145813,0.4901126623153686,0.3440625965595245,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7892656922340393,0.3357144296169281,0.3214654922485351,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6917325258255005,0.223119243979454,1.0220848321914673,284.9884033203125,284.95001220703125,300.0871276855469,288.2513427734375,298.1463928222656,297.25994873046875,284.9875793457031,1.0,0.610023558139801,0.4192549288272857,0.4192549288272857,1.0,1.0,-3.184760808944702,0.9997880458831788,2.1849727630615234,0.2827602624893188,0.9023122787475586,0.9023122787475586,0.0,180.9271850585937,190.0,43155.8828125,0.0,2822.997314453125,1.0,280.6577453613281,283.4769897460937,291.2839050292969,294.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603657126426696,1.0,0.0,0.0,3.661665916442871,3.66169023513794,8.946450407165685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.20263671875,0.0,1546.197998046875,1895.4371337890625,0.0,3955.84521484375,0.9078874588012696,1.0,0.0,3.0,1.0,0.0
12148440,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8498690128326416,0.4229809045791626,0.3835586309432983,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9666990041732788,0.6121559143066406,0.5810649394989014,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8914220929145813,0.4901126623153686,0.3440625965595245,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7892656922340393,0.3357144296169281,0.3214654922485351,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6917325258255005,0.223119243979454,1.0220848321914673,284.9884033203125,284.95001220703125,300.0871276855469,288.2513427734375,298.1463928222656,297.25994873046875,284.9875793457031,1.0,0.610023558139801,0.4192549288272857,0.4192549288272857,1.0,1.0,-3.184760808944702,0.9997880458831788,2.1849727630615234,0.2827602624893188,0.9023122787475586,0.9023122787475586,0.0,180.9271850585937,190.0,43155.8828125,0.0,2822.997314453125,1.0,280.6577453613281,283.4769897460937,291.2839050292969,294.0356140136719,293.1499938964844,293.1499938964844,280.3500061035156,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603657126426696,1.0,0.0,0.0,3.661665916442871,3.66169023513794,8.946450407165685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.20263671875,0.0,1546.197998046875,1895.4371337890625,0.0,3955.84521484375,0.9078874588012696,1.0,0.0,3.0,1.0,0.0
12148500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8470215797424316,0.4220212996006012,0.3829639554023742,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9636352062225342,0.6115227341651917,0.5807700753211975,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8896753787994385,0.4914241433143616,0.3451609015464782,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7870129346847534,0.3356770277023315,0.3216482102870941,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6896213889122009,0.2229953706264495,1.0224190950393677,284.8485717773437,284.95001220703125,300.0785827636719,288.2865905761719,298.13970947265625,297.2550964355469,284.8411865234375,1.0,0.6112897992134094,0.4189537465572357,0.4189537465572357,1.0,1.0,-3.185638427734375,0.9993177652359008,2.186320781707764,0.2821289300918579,0.9002797603607178,0.9002797603607178,0.0,183.0264434814453,190.0,44017.17578125,0.0,2836.20703125,1.0,280.40093994140625,283.2958068847656,291.3564758300781,294.22833251953125,293.1499938964844,293.1499938964844,280.3500061035156,36029.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693613648414612,1.0,0.0,0.0,3.656935453414917,3.6569595336914062,8.923349241740652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.109375,0.0,1541.121337890625,1895.4371337890625,0.0,4035.5810546875,0.9066088795661926,1.0,0.0,3.0,1.0,0.0
