time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8436552882194519,0.420827180147171,0.3820343911647796,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9598937034606934,0.6105853319168091,0.5800710916519165,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8873695731163025,0.4925152361392975,0.3460224270820617,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7842448949813843,0.3354305624961853,0.3215762674808502,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.687004566192627,0.2226912230253219,1.021804690361023,284.8048095703125,284.95001220703125,300.07000732421875,288.3214111328125,298.1312561035156,297.2481994628906,284.8038330078125,1.0,0.6123310923576355,0.4185203611850738,0.4185203611850738,1.0,1.0,-3.1838948726654053,0.9975740313529968,2.1863210201263428,0.2807997167110443,0.8988297581672668,0.8988297581672668,0.0,185.32896423339844,193.0,44097.73828125,0.0,2845.14453125,1.0,280.35809326171875,283.2484130859375,291.36798095703125,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36033.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731523990631104,1.0,0.0,0.0,3.649609088897705,3.6496331691741934,8.887631111065275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.40185546875,0.0,1532.9873046875,1895.4371337890625,0.0,4068.921630859375,0.905067265033722,1.0,0.0,3.0,1.0,0.0
12148620,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8393093943595886,0.4201946854591369,0.3810876607894897,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.954843044281006,0.6103818416595459,0.579483687877655,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8852062821388245,0.4962570369243622,0.3483588099479675,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7807285785675049,0.3358527719974518,0.3218041062355041,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6835267543792725,0.2226862460374832,1.0214117765426636,284.9854431152344,284.95001220703125,300.0526733398437,288.38922119140625,298.1247863769531,297.2493591308594,284.98699951171875,1.0,0.6143296360969543,0.4176536202430725,0.4176536202430725,1.0,1.0,-3.184648275375366,0.995592713356018,2.1890554428100586,0.278445303440094,0.9007698893547058,0.9007698893547058,0.0,188.69775390625,196.0,43233.14453125,0.0,2865.0244140625,1.0,280.6421813964844,283.4670715332031,291.3440856933594,294.0569152832031,293.1499938964844,293.1499938964844,280.3500061035156,35985.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598143696784972,1.0,0.0,0.0,3.653588056564331,3.65361213684082,8.907020401238697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.12548828125,0.0,1537.05615234375,1895.4371337890625,0.0,3950.93115234375,0.9061392545700072,1.0,0.0,3.0,1.0,0.0
12148680,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8393093943595886,0.4201946854591369,0.3810876607894897,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.954843044281006,0.6103818416595459,0.579483687877655,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8852062821388245,0.4962570369243622,0.3483588099479675,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7807285785675049,0.3358527719974518,0.3218041062355041,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6835267543792725,0.2226862460374832,1.0214117765426636,284.9854431152344,284.95001220703125,300.0526733398437,288.38922119140625,298.1247863769531,297.2493591308594,284.98699951171875,1.0,0.6143296360969543,0.4176536202430725,0.4176536202430725,1.0,1.0,-3.184648275375366,0.995592713356018,2.1890554428100586,0.278445303440094,0.9007698893547058,0.9007698893547058,0.0,188.69775390625,196.0,43233.14453125,0.0,2865.0244140625,1.0,280.6421813964844,283.4670715332031,291.3440856933594,294.0569152832031,293.1499938964844,293.1499938964844,280.3500061035156,35985.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598143696784972,1.0,0.0,0.0,3.653588056564331,3.65361213684082,8.907020401238697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.12548828125,0.0,1537.05615234375,1895.4371337890625,0.0,3950.93115234375,0.9061392545700072,1.0,0.0,3.0,1.0,0.0
12148740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8356887102127075,0.4188584089279175,0.3803813457489013,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9505728483200072,0.6096082329750061,0.5792577862739563,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8837762475013733,0.4993970692157745,0.3508760929107666,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7779515385627747,0.336004376411438,0.322277307510376,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6807833909988403,0.2225528061389923,1.0220520496368408,284.82196044921875,284.95001220703125,300.0351867675781,288.4539794921875,298.1149597167969,297.2456970214844,284.8212890625,1.0,0.6164485216140747,0.4167868494987488,0.4167868494987488,1.0,1.0,-3.187901735305786,0.994491696357727,2.193409919738769,0.2766710817813873,0.8977015018463135,0.8977015018463135,0.0,191.7938995361328,199.0,44205.57421875,0.0,2888.584228515625,1.0,280.3578186035156,283.2590637207031,291.4776916503906,294.30438232421875,293.1499938964844,293.1499938964844,280.6499938964844,36028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682477116584778,1.0,0.0,0.0,3.644206523895264,3.644230604171753,8.86133761923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.16748046875,0.0,1526.943359375,1895.4371337890625,0.0,4025.75634765625,0.9038742780685424,1.0,0.0,3.0,1.0,0.0
12148800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8356887102127075,0.4188584089279175,0.3803813457489013,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9505728483200072,0.6096082329750061,0.5792577862739563,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8837762475013733,0.4993970692157745,0.3508760929107666,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7779515385627747,0.336004376411438,0.322277307510376,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6807833909988403,0.2225528061389923,1.0220520496368408,284.82196044921875,284.95001220703125,300.0351867675781,288.4539794921875,298.1149597167969,297.2456970214844,284.8212890625,1.0,0.6164485216140747,0.4167868494987488,0.4167868494987488,1.0,1.0,-3.187901735305786,0.994491696357727,2.193409919738769,0.2766710817813873,0.8977015018463135,0.8977015018463135,0.0,191.7938995361328,199.0,44205.57421875,0.0,2888.584228515625,1.0,280.3578186035156,283.2590637207031,291.4776916503906,294.30438232421875,293.1499938964844,293.1499938964844,280.6499938964844,36028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682477116584778,1.0,0.0,0.0,3.644206523895264,3.644230604171753,8.86133761923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.16748046875,0.0,1526.943359375,1895.4371337890625,0.0,4025.75634765625,0.9038742780685424,1.0,0.0,3.0,1.0,0.0
12148860,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8331504464149475,0.4184501767158508,0.3797454237937927,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9475055932998656,0.6094846129417419,0.5788775086402893,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8826226592063904,0.5018265843391418,0.3523697257041931,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7759502530097961,0.3362941741943359,0.3224353790283203,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6788040995597839,0.2225794047117233,1.0219255685806274,284.9768371582031,284.95001220703125,300.0238952636719,288.4935302734375,298.111328125,297.246826171875,284.9815673828125,1.0,0.617682933807373,0.4163621962070465,0.4163621962070465,1.0,1.0,-3.1885061264038086,0.99358469247818,2.1949212551116943,0.2755086123943329,0.8993292450904846,0.8993292450904846,0.0,193.8543701171875,199.0,43362.0078125,0.0,2901.059814453125,1.0,280.62066650390625,283.45166015625,291.44464111328125,294.143310546875,293.1499938964844,293.1499938964844,280.6499938964844,35985.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586207270622252,1.0,0.0,0.0,3.6465351581573486,3.646559000015259,8.872665375747602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.6845703125,0.0,1529.2071533203125,1895.4371337890625,0.0,3940.281494140625,0.9046275019645692,1.0,0.0,3.0,1.0,0.0
12148920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8324207067489624,0.4184978008270263,0.3797443509101867,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9466059803962708,0.6097139716148376,0.579031765460968,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8827100396156311,0.503452479839325,0.3534641861915588,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7754530906677246,0.3366433084011078,0.3227324783802032,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6782712340354919,0.2227397859096527,1.0225361585617063,285.003662109375,284.95001220703125,300.0174865722656,288.5150146484375,298.1111145019531,297.2500305175781,285.0052185058594,1.0,0.6184805631637573,0.4161233305931091,0.4161233305931091,1.0,1.0,-3.191094160079956,0.9938940405845642,2.197200298309326,0.2751771807670593,0.8998917937278748,0.8998917937278748,0.0,194.67784118652344,202.0,43354.984375,0.0,2910.922119140625,1.0,280.6421203613281,283.47821044921875,291.47125244140625,294.1900329589844,293.1499938964844,293.1499938964844,280.95001220703125,35982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556846022605896,1.0,0.0,0.0,3.649461030960083,3.649485111236572,8.886909768079931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.55615234375,0.0,1532.4361572265625,1895.4371337890625,0.0,3914.026123046875,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
12148980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8314424157142639,0.4193457663059234,0.3803428709506988,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9454221725463868,0.6111894845962524,0.5802000761032104,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8840654492378235,0.5086832046508789,0.3569623827934265,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7751068472862244,0.3381646573543548,0.3240375518798828,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.6778237223625183,0.2236466705799102,1.026113748550415,285.2049255371094,284.95001220703125,299.9996337890625,288.5715026855469,298.11492919921875,297.26495361328125,285.2066650390625,1.0,0.6211033463478088,0.4154598414897918,0.4154598414897918,1.0,1.0,-3.203287124633789,0.996546506881714,2.206740617752075,0.2749526798725128,0.9049563407897948,0.9049563407897948,0.0,196.56060791015625,205.0,42611.48828125,0.0,2946.652587890625,1.0,280.9418334960937,283.71502685546875,291.5186462402344,294.17578125,293.1499938964844,293.1499938964844,280.6499938964844,35948.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418072700500488,1.0,0.0,0.0,3.668039560317993,3.6680636405944815,8.977621632766386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9697265625,0.0,1552.9429931640625,1895.4371337890625,0.0,3788.865234375,0.909514844417572,1.0,0.0,3.0,1.0,0.0
12149040,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8314424157142639,0.4193457663059234,0.3803428709506988,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9454221725463868,0.6111894845962524,0.5802000761032104,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.8840654492378235,0.5086832046508789,0.3569623827934265,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7751068472862244,0.3381646573543548,0.3240375518798828,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.6778237223625183,0.2236466705799102,1.026113748550415,285.2049255371094,284.95001220703125,299.9996337890625,288.5715026855469,298.11492919921875,297.26495361328125,285.2066650390625,1.0,0.6211033463478088,0.4154598414897918,0.4154598414897918,1.0,1.0,-3.203287124633789,0.996546506881714,2.206740617752075,0.2749526798725128,0.9049563407897948,0.9049563407897948,0.0,196.56060791015625,205.0,42611.48828125,0.0,2946.652587890625,1.0,280.9418334960937,283.71502685546875,291.5186462402344,294.17578125,293.1499938964844,293.1499938964844,280.6499938964844,35948.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418072700500488,1.0,0.0,0.0,3.668039560317993,3.6680636405944815,8.977621632766386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9697265625,0.0,1552.9429931640625,1895.4371337890625,0.0,3788.865234375,0.909514844417572,1.0,0.0,3.0,1.0,0.0
12149100,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8308197259902954,0.4192732274532318,0.3806348741054535,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9446884393692015,0.6114966869354248,0.5808464884757996,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8845956325531006,0.5108689069747925,0.3587271571159363,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7748652100563049,0.3387182056903839,0.3247696161270141,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6775923371315002,0.223999336361885,1.0283877849578855,285.0815124511719,284.95001220703125,299.9906311035156,288.59783935546875,298.11383056640625,297.26812744140625,285.07476806640625,1.0,0.6225829720497131,0.415128082036972,0.415128082036972,1.0,1.0,-3.210158348083496,0.9981372952461244,2.2120211124420166,0.275054782629013,0.9046545028686525,0.9046545028686525,0.0,197.677978515625,205.0,43532.96875,0.0,2967.193603515625,1.0,280.6981201171875,283.549072265625,291.6302185058594,294.4410400390625,293.1499938964844,293.1499938964844,280.6499938964844,35984.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495024681091307,1.0,0.0,0.0,3.6715824604034415,3.671606779098511,8.994973086373648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.1953125,0.0,1557.197265625,1895.4371337890625,0.0,3858.478759765625,0.9100522398948668,1.0,0.0,3.0,1.0,0.0
12149160,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8290210962295532,0.4186469614505768,0.3803206086158752,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9424984455108644,0.6111996173858643,0.5808537006378174,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8838667869567871,0.5125555992126465,0.3600697517395019,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7735615372657776,0.3389098644256592,0.3251504898071289,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6763927936553955,0.2240836322307586,1.0295671224594116,285.04119873046875,284.95001220703125,299.9815673828125,288.622802734375,298.10870361328125,297.2659606933594,285.04034423828125,1.0,0.6239197850227356,0.4147043824195862,0.4147043824195862,1.0,1.0,-3.2132863998413086,0.998149037361145,2.215137243270874,0.2744289338588714,0.9048179984092712,0.9048179984092712,0.0,199.42628479003903,208.0,43680.16015625,0.0,2983.369384765625,1.0,280.65753173828125,283.5033874511719,291.6643371582031,294.4592590332031,293.1499938964844,293.1499938964844,280.3500061035156,35993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545648097991944,1.0,0.0,0.0,3.671608924865722,3.671633005142212,8.995102120934462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.0712890625,0.0,1557.2943115234375,1895.4371337890625,0.0,3903.99072265625,0.9101455211639404,1.0,0.0,3.0,1.0,0.0
12149220,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8240333795547485,0.416598379611969,0.3788692057132721,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9362395405769348,0.6095873117446899,0.5798121094703674,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8809236884117126,0.5151818990707397,0.362170934677124,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.769587516784668,0.3386271893978119,0.3252519071102142,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6726490259170532,0.2236978113651275,1.0294426679611206,284.8641052246094,284.95001220703125,299.9633483886719,288.6681213378906,298.093505859375,297.2549133300781,284.8631286621094,1.0,0.6261044144630432,0.4138570129871368,0.4138570129871368,1.0,1.0,-3.212796449661255,0.9957169890403748,2.2170796394348145,0.2721622586250305,0.9021696448326112,0.9021696448326112,0.0,203.5910797119141,211.0,44780.71484375,0.0,3005.17626953125,1.0,280.35809326171875,283.28228759765625,291.72296142578125,294.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,36023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688729047775269,1.0,0.0,0.0,3.663130283355713,3.663154363632202,8.953606425166072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.015625,0.0,1548.005126953125,1895.4371337890625,0.0,4031.273193359375,0.9081326723098756,1.0,0.0,3.0,1.0,0.0
12149280,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8240333795547485,0.416598379611969,0.3788692057132721,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9362395405769348,0.6095873117446899,0.5798121094703674,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8809236884117126,0.5151818990707397,0.362170934677124,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.769587516784668,0.3386271893978119,0.3252519071102142,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6726490259170532,0.2236978113651275,1.0294426679611206,284.8641052246094,284.95001220703125,299.9633483886719,288.6681213378906,298.093505859375,297.2549133300781,284.8631286621094,1.0,0.6261044144630432,0.4138570129871368,0.4138570129871368,1.0,1.0,-3.212796449661255,0.9957169890403748,2.2170796394348145,0.2721622586250305,0.9021696448326112,0.9021696448326112,0.0,203.5910797119141,211.0,44780.71484375,0.0,3005.17626953125,1.0,280.35809326171875,283.28228759765625,291.72296142578125,294.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,36023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688729047775269,1.0,0.0,0.0,3.663130283355713,3.663154363632202,8.953606425166072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.015625,0.0,1548.005126953125,1895.4371337890625,0.0,4031.273193359375,0.9081326723098756,1.0,0.0,3.0,1.0,0.0
12149340,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.8184098601341248,0.4140311777591705,0.3768457174301147,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.9290690422058104,0.6072129011154175,0.5779216885566711,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.8773553371429443,0.5172906517982483,0.3638399839401245,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7649593353271484,0.3377966582775116,0.3247627019882202,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.6681571006774902,0.2228058576583862,1.026811122894287,284.6873779296875,284.95001220703125,299.9449157714844,288.706787109375,298.0756225585937,297.2403564453125,284.68634033203125,1.0,0.6276243329048157,0.4130096137523651,0.4130096137523651,1.0,1.0,-3.206350088119507,0.9911503791809082,2.2151994705200195,0.2690407633781433,0.8971776962280273,0.8971776962280273,0.0,207.89930725097656,214.0,45814.32421875,0.0,3015.132080078125,1.0,280.0582275390625,283.0653076171875,291.7532043457031,294.7095031738281,293.1499938964844,293.1499938964844,280.3500061035156,36052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808061718940736,1.0,0.0,0.0,3.644186973571777,3.6442110538482666,8.861242122293334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.80419921875,0.0,1527.1015625,1895.4371337890625,0.0,4135.72705078125,0.903778314590454,1.0,0.0,3.0,1.0,0.0
12149400,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.8184098601341248,0.4140311777591705,0.3768457174301147,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.9290690422058104,0.6072129011154175,0.5779216885566711,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.8773553371429443,0.5172906517982483,0.3638399839401245,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7649593353271484,0.3377966582775116,0.3247627019882202,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.6681571006774902,0.2228058576583862,1.026811122894287,284.6873779296875,284.95001220703125,299.9449157714844,288.706787109375,298.0756225585937,297.2403564453125,284.68634033203125,1.0,0.6276243329048157,0.4130096137523651,0.4130096137523651,1.0,1.0,-3.206350088119507,0.9911503791809082,2.2151994705200195,0.2690407633781433,0.8971776962280273,0.8971776962280273,0.0,207.89930725097656,214.0,45814.32421875,0.0,3015.132080078125,1.0,280.0582275390625,283.0653076171875,291.7532043457031,294.7095031738281,293.1499938964844,293.1499938964844,280.3500061035156,36052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808061718940736,1.0,0.0,0.0,3.644186973571777,3.6442110538482666,8.861242122293334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.80419921875,0.0,1527.1015625,1895.4371337890625,0.0,4135.72705078125,0.903778314590454,1.0,0.0,3.0,1.0,0.0
12149460,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8146795630455017,0.4131252765655517,0.375647634267807,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9242960214614868,0.6064280271530151,0.576764702796936,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8758660554885864,0.5209702849388123,0.3661037683486938,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7620030045509338,0.3378506004810333,0.3246133029460907,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6651133298873901,0.2224864214658737,1.0248678922653198,284.85723876953125,284.95001220703125,299.9263000488281,288.738037109375,298.06866455078125,297.2406921386719,284.8586730957031,1.0,0.629005491733551,0.4123946726322174,0.4123946726322174,1.0,1.0,-3.2037100791931152,0.988562285900116,2.2151477336883545,0.2668186724185943,0.8973226547241211,0.8973226547241211,0.0,210.968978881836,217.0,44736.5859375,0.0,3026.3505859375,1.0,280.34210205078125,283.2758178710937,291.6952209472656,294.5171813964844,293.1499938964844,293.1499938964844,280.6499938964844,36006.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680034518241882,1.0,0.0,0.0,3.640569686889648,3.640593528747559,8.843659315971308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.8623046875,0.0,1522.748291015625,1895.4371337890625,0.0,4023.599853515625,0.9031424522399902,1.0,0.0,3.0,1.0,0.0
12149520,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8146795630455017,0.4131252765655517,0.375647634267807,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9242960214614868,0.6064280271530151,0.576764702796936,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8758660554885864,0.5209702849388123,0.3661037683486938,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7620030045509338,0.3378506004810333,0.3246133029460907,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6651133298873901,0.2224864214658737,1.0248678922653198,284.85723876953125,284.95001220703125,299.9263000488281,288.738037109375,298.06866455078125,297.2406921386719,284.8586730957031,1.0,0.629005491733551,0.4123946726322174,0.4123946726322174,1.0,1.0,-3.2037100791931152,0.988562285900116,2.2151477336883545,0.2668186724185943,0.8973226547241211,0.8973226547241211,0.0,210.968978881836,217.0,44736.5859375,0.0,3026.3505859375,1.0,280.34210205078125,283.2758178710937,291.6952209472656,294.5171813964844,293.1499938964844,293.1499938964844,280.6499938964844,36006.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680034518241882,1.0,0.0,0.0,3.640569686889648,3.640593528747559,8.843659315971308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.8623046875,0.0,1522.748291015625,1895.4371337890625,0.0,4023.599853515625,0.9031424522399902,1.0,0.0,3.0,1.0,0.0
12149580,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8135302662849426,0.4135804772377014,0.375877320766449,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9228156208992004,0.6072399616241455,0.5772785544395447,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8770785927772522,0.526008129119873,0.3694484531879425,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7614256143569946,0.3389515876770019,0.3254964649677276,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6643689274787903,0.2230288982391357,1.0266969203948977,285.0469970703125,284.95001220703125,299.9075012207031,288.76123046875,298.07086181640625,297.2536315917969,285.0486145019531,1.0,0.6310428380966187,0.4117797613143921,0.4117797613143921,1.0,1.0,-3.21187686920166,0.9898536205291748,2.2220232486724854,0.266118049621582,0.9001868963241577,0.9001868963241577,0.0,212.753646850586,220.0,43759.2109375,0.0,3053.50341796875,1.0,280.6417236328125,283.5038146972656,291.7052001953125,294.447998046875,293.1499938964844,293.1499938964844,280.95001220703125,35973.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534540176391602,1.0,0.0,0.0,3.6499528884887695,3.649976968765259,8.889305149750726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.06640625,0.0,1532.9141845703125,1895.4371337890625,0.0,3894.024658203125,0.9053674340248108,1.0,0.0,3.0,1.0,0.0
12149640,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8135302662849426,0.4135804772377014,0.375877320766449,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9228156208992004,0.6072399616241455,0.5772785544395447,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8770785927772522,0.526008129119873,0.3694484531879425,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7614256143569946,0.3389515876770019,0.3254964649677276,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6643689274787903,0.2230288982391357,1.0266969203948977,285.0469970703125,284.95001220703125,299.9075012207031,288.76123046875,298.07086181640625,297.2536315917969,285.0486145019531,1.0,0.6310428380966187,0.4117797613143921,0.4117797613143921,1.0,1.0,-3.21187686920166,0.9898536205291748,2.2220232486724854,0.266118049621582,0.9001868963241577,0.9001868963241577,0.0,212.753646850586,220.0,43759.2109375,0.0,3053.50341796875,1.0,280.6417236328125,283.5038146972656,291.7052001953125,294.447998046875,293.1499938964844,293.1499938964844,280.95001220703125,35973.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534540176391602,1.0,0.0,0.0,3.6499528884887695,3.649976968765259,8.889305149750726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.06640625,0.0,1532.9141845703125,1895.4371337890625,0.0,3894.024658203125,0.9053674340248108,1.0,0.0,3.0,1.0,0.0
12149700,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.813234269618988,0.4140393435955047,0.3762021660804748,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.9224486947059632,0.6079532504081726,0.5778388381004333,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8779723048210144,0.5287852883338928,0.3712984919548034,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7614375352859497,0.3397285342216491,0.3261615037918091,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.6643369197845459,0.2235119938850402,1.0286027193069458,285.1918640136719,284.95001220703125,299.8980407714844,288.7695617675781,298.0733642578125,297.2619934082031,285.1997985839844,1.0,0.6323167681694031,0.4114722907543182,0.4114722907543182,1.0,1.0,-3.2182536125183105,0.991312861442566,2.226940870285034,0.2660930156707763,0.9032042622566224,0.9032042622566224,0.0,213.6002655029297,220.0,42946.109375,0.0,3071.7802734375,1.0,280.8988037109375,283.685302734375,291.6938171386719,294.3330383300781,293.1499938964844,293.1499938964844,280.95001220703125,35946.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448761343955994,1.0,0.0,0.0,3.659038543701172,3.659062623977661,8.933615163186914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.72265625,0.0,1542.8470458984375,1895.4371337890625,0.0,3816.6875,0.9076166152954102,1.0,0.0,3.0,1.0,0.0
12149760,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.8132383227348328,0.4146451652050018,0.3767463862895965,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9224481582641602,0.6088549494743347,0.5786648988723755,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.8791738748550415,0.5317260026931763,0.3733297884464264,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7617279291152954,0.3406457006931305,0.3270056247711181,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.664596438407898,0.22412770986557,1.031236171722412,285.2430725097656,284.95001220703125,299.8885192871094,288.7756042480469,298.0766906738281,297.271728515625,285.24468994140625,1.0,0.6337823867797852,0.4111059010028839,0.4111059010028839,1.0,1.0,-3.22652268409729,0.9932950139045716,2.233227729797364,0.2661700844764709,0.9057157635688782,0.9057157635688782,0.0,214.3647918701172,223.0,42964.765625,0.0,3093.73828125,1.0,280.9417724609375,283.7361145019531,291.7311096191406,294.4203796386719,293.1499938964844,293.1499938964844,280.6499938964844,35942.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417207837104796,1.0,0.0,0.0,3.67071533203125,3.6707394123077393,8.990724040813802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.53662109375,0.0,1555.9058837890625,1895.4371337890625,0.0,3788.079833984375,0.9101362228393556,1.0,0.0,3.0,1.0,0.0
12149820,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8111364841461182,0.4140409827232361,0.3768161535263061,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9199244379997252,0.6088192462921143,0.5792983770370483,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8793936967849731,0.5359010100364685,0.3766667544841766,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7605772614479065,0.3414331376552582,0.3281785845756531,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6635985374450684,0.2246583700180053,1.035187005996704,285.0806884765625,284.95001220703125,299.8693542480469,288.7804870605469,298.0710144042969,297.2738037109375,285.0797424316406,1.0,0.6366896629333496,0.4103731215000152,0.4103731215000152,1.0,1.0,-3.237555742263794,0.99524587392807,2.242310047149658,0.265784740447998,0.9061071276664734,0.9061071276664734,0.0,217.24957275390625,226.0,44108.21875,0.0,3133.480224609375,1.0,280.6576232910156,283.5276184082031,291.83367919921875,294.66766357421875,293.1499938964844,293.1499938964844,280.3500061035156,35987.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956889808177948,1.0,0.0,0.0,3.676490306854248,3.676514387130737,9.019036042445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.76611328125,0.0,1562.7454833984375,1895.4371337890625,0.0,3924.81298828125,0.911262571811676,1.0,0.0,3.0,1.0,0.0
12149880,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8111364841461182,0.4140409827232361,0.3768161535263061,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9199244379997252,0.6088192462921143,0.5792983770370483,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8793936967849731,0.5359010100364685,0.3766667544841766,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7605772614479065,0.3414331376552582,0.3281785845756531,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6635985374450684,0.2246583700180053,1.035187005996704,285.0806884765625,284.95001220703125,299.8693542480469,288.7804870605469,298.0710144042969,297.2738037109375,285.0797424316406,1.0,0.6366896629333496,0.4103731215000152,0.4103731215000152,1.0,1.0,-3.237555742263794,0.99524587392807,2.242310047149658,0.265784740447998,0.9061071276664734,0.9061071276664734,0.0,217.24957275390625,226.0,44108.21875,0.0,3133.480224609375,1.0,280.6576232910156,283.5276184082031,291.83367919921875,294.66766357421875,293.1499938964844,293.1499938964844,280.3500061035156,35987.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956889808177948,1.0,0.0,0.0,3.676490306854248,3.676514387130737,9.019036042445804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.76611328125,0.0,1562.7454833984375,1895.4371337890625,0.0,3924.81298828125,0.911262571811676,1.0,0.0,3.0,1.0,0.0
12149940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8063976168632507,0.412067711353302,0.375443547964096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9143338203430176,0.6071093082427979,0.5781828165054321,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8770267367362976,0.5387715101242065,0.3789488077163696,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7571781277656555,0.3411383926868438,0.3282842934131622,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6604419350624084,0.2243165522813797,1.03532612323761,284.9009094238281,284.95001220703125,299.8500061035156,288.7751159667969,298.0560913085937,297.2631530761719,284.8996887207031,1.0,0.6389322876930237,0.4096403419971466,0.4096403419971466,1.0,1.0,-3.237612247467041,0.9932828545570374,2.2443294525146484,0.2638844847679138,0.9039469957351683,0.9039469957351683,0.0,221.4747009277344,229.0,45223.33203125,0.0,3156.951416015625,1.0,280.3580322265625,283.3057861328125,291.8424072265625,294.7702331542969,293.1499938964844,293.1499938964844,280.04998779296875,36018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973721206188202,1.0,0.0,0.0,3.6702380180358887,3.670262098312378,8.988386639430246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.5673828125,0.0,1555.9388427734375,1895.4371337890625,0.0,4073.91015625,0.9097443222999572,1.0,0.0,3.0,1.0,0.0
12150000,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8063976168632507,0.412067711353302,0.375443547964096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9143338203430176,0.6071093082427979,0.5781828165054321,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8770267367362976,0.5387715101242065,0.3789488077163696,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7571781277656555,0.3411383926868438,0.3282842934131622,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6604419350624084,0.2243165522813797,1.03532612323761,284.9009094238281,284.95001220703125,299.8500061035156,288.7751159667969,298.0560913085937,297.2631530761719,284.8996887207031,1.0,0.6389322876930237,0.4096403419971466,0.4096403419971466,1.0,1.0,-3.237612247467041,0.9932828545570374,2.2443294525146484,0.2638844847679138,0.9039469957351683,0.9039469957351683,0.0,221.4747009277344,229.0,45223.33203125,0.0,3156.951416015625,1.0,280.3580322265625,283.3057861328125,291.8424072265625,294.7702331542969,293.1499938964844,293.1499938964844,280.04998779296875,36018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973721206188202,1.0,0.0,0.0,3.6702380180358887,3.670262098312378,8.988386639430246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.5673828125,0.0,1555.9388427734375,1895.4371337890625,0.0,4073.91015625,0.9097443222999572,1.0,0.0,3.0,1.0,0.0
12150060,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8024396300315857,0.4102367758750915,0.3740742206573486,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.9098522663116456,0.6053053140640259,0.5768108367919922,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.8748956918716431,0.5404243469238281,0.3802999258041382,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7542927265167236,0.3405180871486664,0.3279590308666229,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.6576736569404602,0.2237018197774887,1.0337212085723877,284.7334289550781,284.95001220703125,299.8359680175781,288.76715087890625,298.0429992675781,297.25250244140625,284.7301330566406,1.0,0.6401098966598511,0.4090566337108612,0.4090566337108612,1.0,1.0,-3.2336249351501465,0.9902934432029724,2.2433314323425293,0.2618168294429779,0.9003668427467346,0.9003668427467346,0.0,224.63072204589844,229.0,46214.15234375,0.0,3165.706298828125,1.0,280.0726928710937,283.0998229980469,291.84246826171875,294.8613586425781,293.1499938964844,293.1499938964844,280.04998779296875,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857478141784668,1.0,0.0,0.0,3.65818452835083,3.6582086086273193,8.929445698413474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9296875,0.0,1542.6600341796875,1895.4371337890625,0.0,4178.48193359375,0.9068889021873474,1.0,0.0,3.0,1.0,0.0
12150120,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.800801694393158,0.4095147252082824,0.3734475076198578,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.9080410599708556,0.6045622825622559,0.5761495232582092,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8739792108535767,0.5410556197166443,0.3807511925697326,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7530869841575623,0.3402362167835235,0.3277437090873718,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.656501829624176,0.2234155535697937,1.0327255725860596,284.7176818847656,284.95001220703125,299.8305053710937,288.76397705078125,298.0378723144531,297.2483825683594,284.7164001464844,1.0,0.6404658555984497,0.4088296294212341,0.4088296294212341,1.0,1.0,-3.231163024902344,0.988806128501892,2.242357015609741,0.2608727812767029,0.8993143439292908,0.8993143439292908,0.0,225.87225341796875,232.0,46212.12109375,0.0,3167.200439453125,1.0,280.0581359863281,283.08428955078125,291.81866455078125,294.8150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873425960540771,1.0,0.0,0.0,3.653109550476074,3.653133392333984,8.90468697889446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.154296875,0.0,1536.987060546875,1895.4371337890625,0.0,4192.21435546875,0.9057916402816772,1.0,0.0,3.0,1.0,0.0
12150180,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7970871329307556,0.4085778892040252,0.372235357761383,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9039539694786072,0.6035608649253845,0.5748031139373779,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8727958798408508,0.5449455976486206,0.3831534385681152,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7504234910011292,0.3401967287063598,0.3275131583213806,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6537812948226929,0.2230611890554428,1.030664086341858,284.88104248046875,284.95001220703125,299.8109436035156,288.7520751953125,298.03033447265625,297.24871826171875,284.8822326660156,1.0,0.6418218612670898,0.4080189168453216,0.4080189168453216,1.0,1.0,-3.2282052040100098,0.9855780601501464,2.242627143859864,0.2580927014350891,0.8997341394424438,0.8997341394424438,0.0,229.018783569336,235.0,45079.2109375,0.0,3178.13037109375,1.0,280.3421630859375,283.2904357910156,291.7146911621094,294.5706787109375,293.1499938964844,293.1499938964844,280.6499938964844,36002.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756485819816588,1.0,0.0,0.0,3.650812864303589,3.650836944580078,8.893495078154956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.34228515625,0.0,1534.0948486328125,1895.4371337890625,0.0,4090.78515625,0.905445635318756,1.0,0.0,3.0,1.0,0.0
12150240,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7970871329307556,0.4085778892040252,0.372235357761383,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9039539694786072,0.6035608649253845,0.5748031139373779,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8727958798408508,0.5449455976486206,0.3831534385681152,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7504234910011292,0.3401967287063598,0.3275131583213806,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6537812948226929,0.2230611890554428,1.030664086341858,284.88104248046875,284.95001220703125,299.8109436035156,288.7520751953125,298.03033447265625,297.24871826171875,284.8822326660156,1.0,0.6418218612670898,0.4080189168453216,0.4080189168453216,1.0,1.0,-3.2282052040100098,0.9855780601501464,2.242627143859864,0.2580927014350891,0.8997341394424438,0.8997341394424438,0.0,229.018783569336,235.0,45079.2109375,0.0,3178.13037109375,1.0,280.3421630859375,283.2904357910156,291.7146911621094,294.5706787109375,293.1499938964844,293.1499938964844,280.6499938964844,36002.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756485819816588,1.0,0.0,0.0,3.650812864303589,3.650836944580078,8.893495078154956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.34228515625,0.0,1534.0948486328125,1895.4371337890625,0.0,4090.78515625,0.905445635318756,1.0,0.0,3.0,1.0,0.0
12150300,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7962440848350525,0.4086636006832123,0.37216916680336,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.903017282485962,0.6036984920501709,0.5747546553611755,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8731833696365356,0.5474562048912048,0.3847743272781372,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7499220967292786,0.3405917584896087,0.3277816474437713,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6532146334648132,0.2232158631086349,1.030996799468994,285.0184020996094,284.95001220703125,299.8011169433594,288.745849609375,298.0302734375,297.2539978027344,285.02569580078125,1.0,0.6427118182182312,0.4076135754585266,0.4076135754585266,1.0,1.0,-3.230733633041382,0.9853824377059937,2.245351076126098,0.2572463452816009,0.9015256762504578,0.9015256762504578,0.0,230.05929565429688,235.0,44120.046875,0.0,3189.39111328125,1.0,280.5988464355469,283.4661865234375,291.6714172363281,294.4058532714844,293.1499938964844,293.1499938964844,280.6499938964844,35975.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662425518035888,1.0,0.0,0.0,3.6546730995178223,3.654697179794312,8.912311386666261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.15966796875,0.0,1538.18896484375,1895.4371337890625,0.0,4008.033203125,0.906519889831543,1.0,0.0,3.0,1.0,0.0
12150360,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7959334254264832,0.4089781939983368,0.3724220693111419,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.902638614177704,0.6041309237480164,0.5750977993011475,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8740845322608948,0.5502097010612488,0.3866536021232605,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7498700022697449,0.341198205947876,0.3283063471317291,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6530973315238953,0.2235601395368576,1.032318115234375,285.0653076171875,284.95001220703125,299.7912902832031,288.73944091796875,298.0321655273437,297.2615966796875,285.0666809082031,1.0,0.6438046097755432,0.4073422253131866,0.4073422253131866,1.0,1.0,-3.235925436019897,0.9864668250083924,2.2494587898254395,0.2570961117744446,0.9028047919273376,0.9028047919273376,0.0,230.8647918701172,238.0,44052.58203125,0.0,3205.197265625,1.0,280.64190673828125,283.5148010253906,291.6858215332031,294.45703125,293.1499938964844,293.1499938964844,280.3500061035156,35970.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961613655090332,1.0,0.0,0.0,3.6610608100891113,3.6610848903656006,8.943492844082357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.8984375,0.0,1545.290283203125,1895.4371337890625,0.0,3966.95703125,0.9078603982925416,1.0,0.0,3.0,1.0,0.0
