time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7936891913414001,0.4080262184143066,0.3721205294132232,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9003104567527771,0.6034411191940308,0.5750399827957153,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8742925524711609,0.5541636347770691,0.3898060321807861,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7486103773117065,0.3415467739105224,0.3290147483348846,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.651902973651886,0.2237052768468856,1.0343273878097534,284.90582275390625,284.95001220703125,299.77154541015625,288.7261962890625,298.0255126953125,297.2620849609375,284.9048156738281,1.0,0.6460524797439575,0.4067995250225067,0.4067995250225067,1.0,1.0,-3.2425637245178223,0.9873342514038086,2.2552294731140137,0.2565788924694061,0.9008999466896056,0.9008999466896056,0.0,233.5806427001953,241.0,45184.6171875,0.0,3234.787841796875,1.0,280.3577575683594,283.3134765625,291.7648620605469,294.6703186035156,293.1499938964844,293.1499938964844,280.04998779296875,36014.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973515510559082,1.0,0.0,0.0,3.656857490539551,3.65688157081604,8.922968959268474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.689453125,0.0,1540.9189453125,1895.4371337890625,0.0,4072.106201171875,0.9067570567131042,1.0,0.0,3.0,1.0,0.0
12150480,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7936891913414001,0.4080262184143066,0.3721205294132232,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9003104567527771,0.6034411191940308,0.5750399827957153,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8742925524711609,0.5541636347770691,0.3898060321807861,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7486103773117065,0.3415467739105224,0.3290147483348846,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.651902973651886,0.2237052768468856,1.0343273878097534,284.90582275390625,284.95001220703125,299.77154541015625,288.7261962890625,298.0255126953125,297.2620849609375,284.9048156738281,1.0,0.6460524797439575,0.4067995250225067,0.4067995250225067,1.0,1.0,-3.2425637245178223,0.9873342514038086,2.2552294731140137,0.2565788924694061,0.9008999466896056,0.9008999466896056,0.0,233.5806427001953,241.0,45184.6171875,0.0,3234.787841796875,1.0,280.3577575683594,283.3134765625,291.7648620605469,294.6703186035156,293.1499938964844,293.1499938964844,280.04998779296875,36014.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973515510559082,1.0,0.0,0.0,3.656857490539551,3.65688157081604,8.922968959268474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.689453125,0.0,1540.9189453125,1895.4371337890625,0.0,4072.106201171875,0.9067570567131042,1.0,0.0,3.0,1.0,0.0
12150540,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7892009615898132,0.4058305621147156,0.370524525642395,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8956770896911621,0.6012502908706665,0.5734391808509827,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8723259568214417,0.556894838809967,0.3919765055179596,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7455502152442932,0.3409361839294433,0.3287955224514007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6490150094032288,0.2230998277664184,1.0331497192382812,284.72625732421875,284.95001220703125,299.7517395019531,288.7123718261719,298.0107727050781,297.2513732910156,284.7250671386719,1.0,0.6477738618850708,0.4062568247318268,0.4062568247318268,1.0,1.0,-3.2396585941314697,0.9848269820213318,2.254831552505493,0.2547758221626282,0.8964117169380188,0.8964117169380188,0.0,237.543197631836,244.0,46210.89453125,0.0,3250.30419921875,1.0,280.0582580566406,283.0949401855469,291.7667541503906,294.7572326660156,293.1499938964844,293.1499938964844,280.3500061035156,36046.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876902103424072,1.0,0.0,0.0,3.640247106552124,3.640270948410034,8.842091574479127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.109375,0.0,1522.6898193359375,1895.4371337890625,0.0,4195.203125,0.9029197692871094,1.0,0.0,3.0,1.0,0.0
12150600,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7892009615898132,0.4058305621147156,0.370524525642395,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8956770896911621,0.6012502908706665,0.5734391808509827,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8723259568214417,0.556894838809967,0.3919765055179596,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7455502152442932,0.3409361839294433,0.3287955224514007,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6490150094032288,0.2230998277664184,1.0331497192382812,284.72625732421875,284.95001220703125,299.7517395019531,288.7123718261719,298.0107727050781,297.2513732910156,284.7250671386719,1.0,0.6477738618850708,0.4062568247318268,0.4062568247318268,1.0,1.0,-3.2396585941314697,0.9848269820213318,2.254831552505493,0.2547758221626282,0.8964117169380188,0.8964117169380188,0.0,237.543197631836,244.0,46210.89453125,0.0,3250.30419921875,1.0,280.0582580566406,283.0949401855469,291.7667541503906,294.7572326660156,293.1499938964844,293.1499938964844,280.3500061035156,36046.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876902103424072,1.0,0.0,0.0,3.640247106552124,3.640270948410034,8.842091574479127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.109375,0.0,1522.6898193359375,1895.4371337890625,0.0,4195.203125,0.9029197692871094,1.0,0.0,3.0,1.0,0.0
12150660,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7859030365943909,0.4050233662128448,0.369462102651596,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.892143726348877,0.6003102660179138,0.5721998810768127,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8715313076972961,0.561066746711731,0.3945876955986023,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7432878017425537,0.3410091400146484,0.3287003636360168,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6467657685279846,0.2229030132293701,1.0319085121154783,284.8902893066406,284.95001220703125,299.7318725585937,288.697998046875,298.0048522949219,297.25360107421875,284.8915100097656,1.0,0.6493096351623535,0.4055492579936981,0.4055492579936981,1.0,1.0,-3.2384111881256104,0.9824860692024232,2.255925178527832,0.2525139451026916,0.8969590067863464,0.8969590067863464,0.0,240.668197631836,247.0,45096.59765625,0.0,3264.84912109375,1.0,280.3420715332031,283.3014221191406,291.6649780273437,294.5210876464844,293.1499938964844,293.1499938964844,280.6499938964844,36001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770641326904296,1.0,0.0,0.0,3.638513565063477,3.6385374069213854,8.833672495711653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.86279296875,0.0,1520.436767578125,1895.4371337890625,0.0,4103.15185546875,0.902701199054718,1.0,0.0,3.0,1.0,0.0
12150720,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7859030365943909,0.4050233662128448,0.369462102651596,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.892143726348877,0.6003102660179138,0.5721998810768127,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8715313076972961,0.561066746711731,0.3945876955986023,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7432878017425537,0.3410091400146484,0.3287003636360168,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6467657685279846,0.2229030132293701,1.0319085121154783,284.8902893066406,284.95001220703125,299.7318725585937,288.697998046875,298.0048522949219,297.25360107421875,284.8915100097656,1.0,0.6493096351623535,0.4055492579936981,0.4055492579936981,1.0,1.0,-3.2384111881256104,0.9824860692024232,2.255925178527832,0.2525139451026916,0.8969590067863464,0.8969590067863464,0.0,240.668197631836,247.0,45096.59765625,0.0,3264.84912109375,1.0,280.3420715332031,283.3014221191406,291.6649780273437,294.5210876464844,293.1499938964844,293.1499938964844,280.6499938964844,36001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770641326904296,1.0,0.0,0.0,3.638513565063477,3.6385374069213854,8.833672495711653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.86279296875,0.0,1520.436767578125,1895.4371337890625,0.0,4103.15185546875,0.902701199054718,1.0,0.0,3.0,1.0,0.0
12150780,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7848496437072754,0.4054705202579498,0.3697070181369781,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8908830285072327,0.6008206009864807,0.5724629759788513,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8729004859924316,0.5665517449378967,0.3982506990432739,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7428141832351685,0.3420416116714477,0.329540491104126,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6462262272834778,0.2234827876091003,1.034007549285889,285.07427978515625,284.95001220703125,299.71197509765625,288.68316650390625,298.0073547363281,297.2674560546875,285.07568359375,1.0,0.6514191627502441,0.4048417210578918,0.4048417210578918,1.0,1.0,-3.2469518184661865,0.9835739135742188,2.263377904891968,0.2515406012535095,0.9001480340957642,0.9001480340957642,0.0,242.6080474853516,250.0,44077.890625,0.0,3294.5341796875,1.0,280.6416931152344,283.5253601074219,291.6327819824219,294.4056091308594,293.1499938964844,293.1499938964844,280.95001220703125,35969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637044072151184,1.0,0.0,0.0,3.64941930770874,3.6494431495666495,8.88670626864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.02685546875,0.0,1532.2916259765625,1895.4371337890625,0.0,3985.53759765625,0.9052627682685852,1.0,0.0,3.0,1.0,0.0
12150840,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7848496437072754,0.4054705202579498,0.3697070181369781,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8908830285072327,0.6008206009864807,0.5724629759788513,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8729004859924316,0.5665517449378967,0.3982506990432739,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7428141832351685,0.3420416116714477,0.329540491104126,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6462262272834778,0.2234827876091003,1.034007549285889,285.07427978515625,284.95001220703125,299.71197509765625,288.68316650390625,298.0073547363281,297.2674560546875,285.07568359375,1.0,0.6514191627502441,0.4048417210578918,0.4048417210578918,1.0,1.0,-3.2469518184661865,0.9835739135742188,2.263377904891968,0.2515406012535095,0.9001480340957642,0.9001480340957642,0.0,242.6080474853516,250.0,44077.890625,0.0,3294.5341796875,1.0,280.6416931152344,283.5253601074219,291.6327819824219,294.4056091308594,293.1499938964844,293.1499938964844,280.95001220703125,35969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637044072151184,1.0,0.0,0.0,3.64941930770874,3.6494431495666495,8.88670626864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.02685546875,0.0,1532.2916259765625,1895.4371337890625,0.0,3985.53759765625,0.9052627682685852,1.0,0.0,3.0,1.0,0.0
12150900,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7845690250396729,0.4059043526649475,0.3700204789638519,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8905207514762878,0.6013533473014832,0.5728676915168762,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8738155364990234,0.5695346593856812,0.4002459645271301,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7428140640258789,0.3427654802799225,0.3301645219326019,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.6462236642837524,0.2239653021097183,1.0359536409378052,285.2141418457031,284.95001220703125,299.7019958496094,288.67559814453125,298.0098571777344,297.2760314941406,285.22119140625,1.0,0.6526991128921509,0.4044879376888275,0.4044879376888275,1.0,1.0,-3.2533020973205566,0.9848435521125792,2.268458366394043,0.2513377666473388,0.903267502784729,0.903267502784729,0.0,243.5349884033203,250.0,43197.78125,0.0,3313.827392578125,1.0,280.8988037109375,283.7023620605469,291.6032409667969,294.2686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35943.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553558826446532,1.0,0.0,0.0,3.6590754985809326,3.659099578857422,8.933795925258892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.83984375,0.0,1542.86669921875,1895.4371337890625,0.0,3911.081298828125,0.90763258934021,1.0,0.0,3.0,1.0,0.0
12150960,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.7845600843429565,0.4064740240573883,0.3705376088619232,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8904308676719666,0.6020596027374268,0.5735186338424683,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8749925494194031,0.57267165184021,0.4024184048175812,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.7430398464202881,0.3436208963394165,0.3309569656848907,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.6464560627937317,0.2245714515447616,1.038576602935791,285.2635192871094,284.95001220703125,299.6919860839844,288.6679382324219,298.01324462890625,297.28582763671875,285.2649841308594,1.0,0.6541515588760376,0.4041406214237213,0.4041406214237213,1.0,1.0,-3.261423349380493,0.9867477416992188,2.2746756076812744,0.2513749003410339,0.905896008014679,0.905896008014679,0.0,244.37887573242188,253.0,43215.4609375,0.0,3336.6923828125,1.0,280.9418029785156,283.7522888183594,291.6239318847656,294.3362121582031,293.1499938964844,293.1499938964844,280.6499938964844,35939.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521007537841796,1.0,0.0,0.0,3.671217203140259,3.671241283416748,8.993183087113721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.73193359375,0.0,1556.4498291015625,1895.4371337890625,0.0,3881.86767578125,0.910259485244751,1.0,0.0,3.0,1.0,0.0
12151020,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7826601266860962,0.4058494865894317,0.3705800771713257,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8883895874023438,0.6016645431518555,0.5738117694854736,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8754651546478271,0.5771329402923584,0.4059760868549347,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7421032190322876,0.3442761600017547,0.3320135772228241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.6457177996635437,0.2250730395317077,1.0424376726150513,285.0995178222656,284.95001220703125,299.6719665527344,288.6523742675781,298.0072326660156,297.2874755859375,285.09844970703125,1.0,0.6569918394088745,0.4034459888935089,0.4034459888935089,1.0,1.0,-3.2720329761505127,0.9885512590408324,2.28348159790039,0.2509441673755646,0.906530499458313,0.906530499458313,0.0,247.38104248046875,256.0,44365.6171875,0.0,3377.306884765625,1.0,280.6576232910156,283.5433349609375,291.7027587890625,294.5563049316406,293.1499938964844,293.1499938964844,280.3500061035156,35984.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966620147228241,1.0,0.0,0.0,3.678029537200928,3.678053855895996,9.026589964378218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.42626953125,0.0,1564.4615478515625,1895.4371337890625,0.0,4011.3740234375,0.911617398262024,1.0,0.0,3.0,1.0,0.0
12151080,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7826601266860962,0.4058494865894317,0.3705800771713257,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8883895874023438,0.6016645431518555,0.5738117694854736,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8754651546478271,0.5771329402923584,0.4059760868549347,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7421032190322876,0.3442761600017547,0.3320135772228241,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.6457177996635437,0.2250730395317077,1.0424376726150513,285.0995178222656,284.95001220703125,299.6719665527344,288.6523742675781,298.0072326660156,297.2874755859375,285.09844970703125,1.0,0.6569918394088745,0.4034459888935089,0.4034459888935089,1.0,1.0,-3.2720329761505127,0.9885512590408324,2.28348159790039,0.2509441673755646,0.906530499458313,0.906530499458313,0.0,247.38104248046875,256.0,44365.6171875,0.0,3377.306884765625,1.0,280.6576232910156,283.5433349609375,291.7027587890625,294.5563049316406,293.1499938964844,293.1499938964844,280.3500061035156,35984.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966620147228241,1.0,0.0,0.0,3.678029537200928,3.678053855895996,9.026589964378218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.42626953125,0.0,1564.4615478515625,1895.4371337890625,0.0,4011.3740234375,0.911617398262024,1.0,0.0,3.0,1.0,0.0
12151140,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7784839272499084,0.4038784205913543,0.3692100942134857,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8839966058731079,0.5996125340461731,0.5723769664764404,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8736955523490906,0.5802223086357117,0.408419132232666,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7393112778663635,0.3438352346420288,0.3319883942604065,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6432017683982849,0.224686324596405,1.042409896850586,284.9173583984375,284.95001220703125,299.6518859863281,288.6365051269531,297.991943359375,297.2763061523437,284.91607666015625,1.0,0.6591371893882751,0.4027513563632965,0.4027513563632965,1.0,1.0,-3.2715442180633545,0.9864569306373596,2.28508734703064,0.2490392029285431,0.9045716524124146,0.9045716524124146,0.0,251.6708984375,259.0,45466.01953125,0.0,3400.158935546875,1.0,280.3580322265625,283.3197326660156,291.69940185546875,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,36015.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825510382652284,1.0,0.0,0.0,3.672676086425781,3.672700166702272,9.000331715469656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.75390625,0.0,1558.6632080078125,1895.4371337890625,0.0,4150.8583984375,0.9102994799613952,1.0,0.0,3.0,1.0,0.0
12151200,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7784839272499084,0.4038784205913543,0.3692100942134857,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8839966058731079,0.5996125340461731,0.5723769664764404,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8736955523490906,0.5802223086357117,0.408419132232666,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7393112778663635,0.3438352346420288,0.3319883942604065,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6432017683982849,0.224686324596405,1.042409896850586,284.9173583984375,284.95001220703125,299.6518859863281,288.6365051269531,297.991943359375,297.2763061523437,284.91607666015625,1.0,0.6591371893882751,0.4027513563632965,0.4027513563632965,1.0,1.0,-3.2715442180633545,0.9864569306373596,2.28508734703064,0.2490392029285431,0.9045716524124146,0.9045716524124146,0.0,251.6708984375,259.0,45466.01953125,0.0,3400.158935546875,1.0,280.3580322265625,283.3197326660156,291.69940185546875,294.6427917480469,293.1499938964844,293.1499938964844,280.04998779296875,36015.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825510382652284,1.0,0.0,0.0,3.672676086425781,3.672700166702272,9.000331715469656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.75390625,0.0,1558.6632080078125,1895.4371337890625,0.0,4150.8583984375,0.9102994799613952,1.0,0.0,3.0,1.0,0.0
12151260,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7746797204017639,0.4018385708332062,0.3676665425300598,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.8799649477005005,0.597322940826416,0.5705673694610596,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.8718249201774597,0.5821946263313293,0.4100084602832794,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.7366204261779785,0.343009740114212,0.3314920961856842,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.6406769156455994,0.2239460051059723,1.04035747051239,284.7424011230469,284.95001220703125,299.6358337402344,288.6236267089844,297.97705078125,297.26397705078125,284.7398986816406,1.0,0.6603325605392456,0.4021401703357696,0.4021401703357696,1.0,1.0,-3.266364097595215,0.982958436012268,2.283405542373657,0.246733620762825,0.9008251428604126,0.9008251428604126,0.0,255.2127227783203,259.0,46455.28125,0.0,3408.186279296875,1.0,280.06689453125,283.1065368652344,291.6897888183594,294.71502685546875,293.1499938964844,293.1499938964844,280.04998779296875,36046.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994578182697296,1.0,0.0,0.0,3.659781455993652,3.6598055362701416,8.9372434786128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.62890625,0.0,1544.4281005859375,1895.4371337890625,0.0,4254.09765625,0.9072703123092652,1.0,0.0,3.0,1.0,0.0
12151320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7736830115318298,0.4013334214687347,0.3672221302986145,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8789085745811462,0.5967341065406799,0.5700331926345825,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8713122010231018,0.5826925039291382,0.4103561043739319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7359024286270142,0.34278205037117,0.3313087821006775,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6399931907653809,0.2237323373556137,1.0395898818969729,284.7324523925781,284.95001220703125,299.6318054199219,288.6203918457031,297.9734191894531,297.26104736328125,284.73114013671875,1.0,0.6605600714683533,0.4019873738288879,0.4019873738288879,1.0,1.0,-3.2644619941711426,0.9818710684776306,2.282590866088867,0.2460644841194152,0.900124192237854,0.900124192237854,0.0,256.0966491699219,262.0,46445.77734375,0.0,3408.80517578125,1.0,280.0581359863281,283.096923828125,291.6719055175781,294.6815490722656,293.1499938964844,293.1499938964844,279.75,36045.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954700469970704,1.0,0.0,0.0,3.65641450881958,3.656438589096069,8.920806635615008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.0458984375,0.0,1540.656005859375,1895.4371337890625,0.0,4261.6767578125,0.9065400958061218,1.0,0.0,3.0,1.0,0.0
12151380,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484924316406,0.7688375115394592,0.3984801173210144,0.3649131655693054,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.8737565279006958,0.5933911800384521,0.5671871304512024,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.8688774108886719,0.5847972631454468,0.4120064973831177,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7323697805404663,0.341368168592453,0.3302392959594726,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.6365815997123718,0.2224263697862625,1.0349736213684082,284.5483703613281,284.95001220703125,299.6116638183594,288.6041564941406,297.9539794921875,297.24462890625,284.5470886230469,1.0,0.6613956689834595,0.4012234210968017,0.4012234210968017,1.0,1.0,-3.253414392471313,0.9758974313735962,2.277516841888428,0.2425626963376999,0.8932263255119324,0.8932263255119324,0.0,260.2880554199219,265.0,47327.84765625,0.0,3407.12744140625,1.0,279.75830078125,282.8779602050781,291.6607666015625,294.7198791503906,293.1499938964844,293.1499938964844,280.04998779296875,36075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628962993621826,3.628986597061157,8.787358751760621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5302734375,0.0,1510.4508056640625,1895.4371337890625,0.0,4300.0,0.9002768993377686,1.0,0.0,3.0,1.0,0.0
12151440,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484924316406,0.7688375115394592,0.3984801173210144,0.3649131655693054,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.8737565279006958,0.5933911800384521,0.5671871304512024,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.8688774108886719,0.5847972631454468,0.4120064973831177,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.7323697805404663,0.341368168592453,0.3302392959594726,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.6365815997123718,0.2224263697862625,1.0349736213684082,284.5483703613281,284.95001220703125,299.6116638183594,288.6041564941406,297.9539794921875,297.24462890625,284.5470886230469,1.0,0.6613956689834595,0.4012234210968017,0.4012234210968017,1.0,1.0,-3.253414392471313,0.9758974313735962,2.277516841888428,0.2425626963376999,0.8932263255119324,0.8932263255119324,0.0,260.2880554199219,265.0,47327.84765625,0.0,3407.12744140625,1.0,279.75830078125,282.8779602050781,291.6607666015625,294.7198791503906,293.1499938964844,293.1499938964844,280.04998779296875,36075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628962993621826,3.628986597061157,8.787358751760621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5302734375,0.0,1510.4508056640625,1895.4371337890625,0.0,4300.0,0.9002768993377686,1.0,0.0,3.0,1.0,0.0
12151500,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7668028473854065,0.3976227045059204,0.3638997375965118,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8715608716011047,0.5922569036483765,0.5658684968948364,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.868046224117279,0.5864651799201965,0.4129461944103241,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.7308691143989563,0.3409643769264221,0.3297380208969116,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.6350920796394348,0.2219603955745697,1.0326178073883057,284.66864013671875,284.95001220703125,299.6015930175781,288.5959777832031,297.9481811523437,297.241943359375,284.67529296875,1.0,0.661708414554596,0.4008414447307586,0.4008414447307586,1.0,1.0,-3.248296976089477,0.9730614423751832,2.275235652923584,0.2407650500535965,0.8925020098686218,0.8925020098686218,0.0,262.0380554199219,265.0,46287.02734375,0.0,3405.291015625,1.0,280.000732421875,283.03863525390625,291.5738525390625,294.4792785644531,293.1499938964844,293.1499938964844,280.04998779296875,36039.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962634444236756,1.0,0.0,0.0,3.62093448638916,3.620958089828491,8.748520485823974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.767578125,0.0,1501.3641357421875,1895.4371337890625,0.0,4268.40966796875,0.8987364172935486,1.0,0.0,3.0,1.0,0.0
12151560,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7657248973846436,0.3973003923892975,0.3634746372699737,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8703157901763916,0.59171462059021,0.5651871562004089,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8681662678718567,0.5886965990066528,0.4143777787685394,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7301015853881836,0.3409464061260223,0.329618364572525,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.6342695951461792,0.2217931002378463,1.0315171480178833,284.7115173339844,284.95001220703125,299.59149169921875,288.5877685546875,297.9466247558594,297.24462890625,284.7127380371094,1.0,0.6621935367584229,0.4006558060646057,0.4006558060646057,1.0,1.0,-3.2472128868103027,0.9721425175666808,2.2750704288482666,0.2399778515100479,0.8913796544075012,0.8913796544075012,0.0,263.1666259765625,268.0,46114.55078125,0.0,3409.109619140625,1.0,280.04205322265625,283.0865173339844,291.5537414550781,294.4746398925781,293.1499938964844,293.1499938964844,280.3500061035156,36030.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918346405029296,1.0,0.0,0.0,3.6164841651916495,3.616507768630981,8.72702912602108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.64306640625,0.0,1496.4219970703125,1895.4371337890625,0.0,4230.7158203125,0.897659182548523,1.0,0.0,3.0,1.0,0.0
12151620,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7647766470909119,0.3974701762199402,0.3634507656097412,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8690859079360962,0.5916407704353333,0.564871609210968,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8695793151855469,0.5940343141555786,0.4179189205169678,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7296077013015747,0.3416332304477691,0.3300997912883758,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6336660385131836,0.222086414694786,1.0321662425994873,284.89605712890625,284.95001220703125,299.5713195800781,288.57135009765625,297.9491271972656,297.2575988769531,284.89752197265625,1.0,0.6637201309204102,0.4002844989299774,0.4002844989299774,1.0,1.0,-3.2524120807647705,0.9729416370391846,2.279470443725586,0.2394697517156601,0.8921921849250793,0.8921921849250793,0.0,264.80670166015625,271.0,45025.9140625,0.0,3429.9873046875,1.0,280.3414611816406,283.3133850097656,291.5186462402344,294.3503723144531,293.1499938964844,293.1499938964844,280.6499938964844,35996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780279397964478,1.0,0.0,0.0,3.616998195648194,3.617021799087525,8.729510341254354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7880859375,0.0,1496.73779296875,1895.4371337890625,0.0,4111.5576171875,0.8979012370109558,1.0,0.0,3.0,1.0,0.0
12151680,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7647766470909119,0.3974701762199402,0.3634507656097412,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8690859079360962,0.5916407704353333,0.564871609210968,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8695793151855469,0.5940343141555786,0.4179189205169678,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7296077013015747,0.3416332304477691,0.3300997912883758,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6336660385131836,0.222086414694786,1.0321662425994873,284.89605712890625,284.95001220703125,299.5713195800781,288.57135009765625,297.9491271972656,297.2575988769531,284.89752197265625,1.0,0.6637201309204102,0.4002844989299774,0.4002844989299774,1.0,1.0,-3.2524120807647705,0.9729416370391846,2.279470443725586,0.2394697517156601,0.8921921849250793,0.8921921849250793,0.0,264.80670166015625,271.0,45025.9140625,0.0,3429.9873046875,1.0,280.3414611816406,283.3133850097656,291.5186462402344,294.3503723144531,293.1499938964844,293.1499938964844,280.6499938964844,35996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780279397964478,1.0,0.0,0.0,3.616998195648194,3.617021799087525,8.729510341254354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7880859375,0.0,1496.73779296875,1895.4371337890625,0.0,4111.5576171875,0.8979012370109558,1.0,0.0,3.0,1.0,0.0
12151740,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7645223736763,0.3982212245464325,0.3640517592430115,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8685934543609619,0.5923399329185486,0.5654144883155823,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8716400265693665,0.6000196933746338,0.4219909608364105,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7297815680503845,0.3429239392280578,0.3312325775623321,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6338174343109131,0.2229596972465515,1.035694241523743,285.08251953125,284.95001220703125,299.5511169433594,288.554931640625,297.95526123046875,297.2753601074219,285.083984375,1.0,0.665982723236084,0.3999131917953491,0.3999131917953491,1.0,1.0,-3.264282464981079,0.9760587811470032,2.2882237434387207,0.2398510724306106,0.8955090045928955,0.8955090045928955,0.0,266.3512268066406,274.0,44042.67578125,0.0,3465.595458984375,1.0,280.6415100097656,283.53912353515625,291.5075988769531,294.27215576171875,293.1499938964844,293.1499938964844,280.95001220703125,35966.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965849220752716,1.0,0.0,0.0,3.628849983215332,3.628873825073242,8.78681191807118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.951171875,0.0,1509.5169677734375,1895.4371337890625,0.0,4004.551513671875,0.9006719589233398,1.0,0.0,3.0,1.0,0.0
12151800,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7645223736763,0.3982212245464325,0.3640517592430115,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8685934543609619,0.5923399329185486,0.5654144883155823,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8716400265693665,0.6000196933746338,0.4219909608364105,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7297815680503845,0.3429239392280578,0.3312325775623321,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6338174343109131,0.2229596972465515,1.035694241523743,285.08251953125,284.95001220703125,299.5511169433594,288.554931640625,297.95526123046875,297.2753601074219,285.083984375,1.0,0.665982723236084,0.3999131917953491,0.3999131917953491,1.0,1.0,-3.264282464981079,0.9760587811470032,2.2882237434387207,0.2398510724306106,0.8955090045928955,0.8955090045928955,0.0,266.3512268066406,274.0,44042.67578125,0.0,3465.595458984375,1.0,280.6415100097656,283.53912353515625,291.5075988769531,294.27215576171875,293.1499938964844,293.1499938964844,280.95001220703125,35966.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965849220752716,1.0,0.0,0.0,3.628849983215332,3.628873825073242,8.78681191807118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.951171875,0.0,1509.5169677734375,1895.4371337890625,0.0,4004.551513671875,0.9006719589233398,1.0,0.0,3.0,1.0,0.0
12151860,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.7644773125648499,0.3993256986141205,0.36500084400177,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.868310272693634,0.5934969782829285,0.5664371252059937,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8738633990287781,0.6064215302467346,0.4263758063316345,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.7301884889602661,0.344586044549942,0.3327565193176269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6342982053756714,0.2242059409618377,1.0410850048065186,285.2733459472656,284.95001220703125,299.5309143066406,288.53857421875,297.9622802734375,297.2950744628906,285.2748413085937,1.0,0.6688435673713684,0.3992086350917816,0.3992086350917816,1.0,1.0,-3.280236959457397,0.9796872138977052,2.3005497455596924,0.2398618012666702,0.9014004468917848,0.9014004468917848,0.0,268.1313171386719,277.0,43220.015625,0.0,3512.1474609375,1.0,280.941650390625,283.76739501953125,291.5003662109375,294.2108154296875,293.1499938964844,293.1499938964844,280.6499938964844,35937.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555612802505492,1.0,0.0,0.0,3.651724100112915,3.651748180389404,8.897934549167985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4404296875,0.0,1534.6163330078125,1895.4371337890625,0.0,3912.921630859375,0.9059076309204102,1.0,0.0,3.0,1.0,0.0
12151920,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.7644773125648499,0.3993256986141205,0.36500084400177,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.868310272693634,0.5934969782829285,0.5664371252059937,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.8738633990287781,0.6064215302467346,0.4263758063316345,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.7301884889602661,0.344586044549942,0.3327565193176269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.6342982053756714,0.2242059409618377,1.0410850048065186,285.2733459472656,284.95001220703125,299.5309143066406,288.53857421875,297.9622802734375,297.2950744628906,285.2748413085937,1.0,0.6688435673713684,0.3992086350917816,0.3992086350917816,1.0,1.0,-3.280236959457397,0.9796872138977052,2.3005497455596924,0.2398618012666702,0.9014004468917848,0.9014004468917848,0.0,268.1313171386719,277.0,43220.015625,0.0,3512.1474609375,1.0,280.941650390625,283.76739501953125,291.5003662109375,294.2108154296875,293.1499938964844,293.1499938964844,280.6499938964844,35937.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555612802505492,1.0,0.0,0.0,3.651724100112915,3.651748180389404,8.897934549167985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4404296875,0.0,1534.6163330078125,1895.4371337890625,0.0,3912.921630859375,0.9059076309204102,1.0,0.0,3.0,1.0,0.0
12151980,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7628772258758545,0.3987545967102051,0.3651001751422882,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.866479754447937,0.5929369330406189,0.5665914416313171,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8744352459907532,0.6109647750854492,0.4300255179405212,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.729430079460144,0.3452330827713012,0.3338277041912079,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.6338058710098267,0.2247821688652038,1.0453813076019287,285.10858154296875,284.95001220703125,299.5107116699219,288.5223693847656,297.9562072753906,297.2965087890625,285.1075439453125,1.0,0.6717503070831299,0.3985040485858917,0.3985040485858917,1.0,1.0,-3.291400909423828,0.9815868735313416,2.309813976287842,0.2394531816244125,0.9021512866020204,0.9021512866020204,0.0,271.2479858398437,280.0,44351.1015625,0.0,3555.447998046875,1.0,280.65777587890625,283.55743408203125,291.576171875,294.4281005859375,293.1499938964844,293.1499938964844,280.3500061035156,35983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970789909362793,1.0,0.0,0.0,3.659187078475952,3.6592111587524414,8.934340485211578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3857421875,0.0,1543.2864990234375,1895.4371337890625,0.0,4048.1630859375,0.9074062705039978,1.0,0.0,3.0,1.0,0.0
12152040,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7628772258758545,0.3987545967102051,0.3651001751422882,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.866479754447937,0.5929369330406189,0.5665914416313171,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8744352459907532,0.6109647750854492,0.4300255179405212,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.729430079460144,0.3452330827713012,0.3338277041912079,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.6338058710098267,0.2247821688652038,1.0453813076019287,285.10858154296875,284.95001220703125,299.5107116699219,288.5223693847656,297.9562072753906,297.2965087890625,285.1075439453125,1.0,0.6717503070831299,0.3985040485858917,0.3985040485858917,1.0,1.0,-3.291400909423828,0.9815868735313416,2.309813976287842,0.2394531816244125,0.9021512866020204,0.9021512866020204,0.0,271.2479858398437,280.0,44351.1015625,0.0,3555.447998046875,1.0,280.65777587890625,283.55743408203125,291.576171875,294.4281005859375,293.1499938964844,293.1499938964844,280.3500061035156,35983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970789909362793,1.0,0.0,0.0,3.659187078475952,3.6592111587524414,8.934340485211578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3857421875,0.0,1543.2864990234375,1895.4371337890625,0.0,4048.1630859375,0.9074062705039978,1.0,0.0,3.0,1.0,0.0
12152100,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7612594366073608,0.3979061841964721,0.3645974993705749,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8647230863571167,0.5919783115386963,0.5659980773925781,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8738786578178406,0.6126255393028259,0.4313862323760986,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7283690571784973,0.3451011478900909,0.3339349329471588,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6329187750816345,0.2247043251991272,1.0459933280944824,284.97235107421875,284.95001220703125,299.5006103515625,288.5143127441406,297.9491271972656,297.2916564941406,284.96533203125,1.0,0.6729429364204407,0.3981517553329468,0.3981517553329468,1.0,1.0,-3.2925901412963867,0.9810089468955994,2.3115811347961426,0.2386783212423324,0.9009748697280884,0.9009748697280884,0.0,273.3366394042969,280.0,45354.98046875,0.0,3569.94873046875,1.0,280.4009704589844,283.3822021484375,291.602294921875,294.5790100097656,293.1499938964844,293.1499938964844,280.3500061035156,36010.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98142272233963,1.0,0.0,0.0,3.657979726791382,3.658003807067871,8.928446391109901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.06103515625,0.0,1542.142333984375,1895.4371337890625,0.0,4141.078125,0.906927525997162,1.0,0.0,3.0,1.0,0.0
12152160,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7592360377311707,0.3968279957771301,0.3637755513191223,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8625445365905762,0.5907084345817566,0.5649961233139038,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8729009628295898,0.6140368580818176,0.4324711263179779,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7269467115402222,0.3447403609752655,0.3337657749652862,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6316759586334229,0.2244211584329605,1.045533537864685,284.92645263671875,284.95001220703125,299.490478515625,288.5063171386719,297.9403991699219,297.2846374511719,284.9251708984375,1.0,0.6739068627357483,0.3977536559104919,0.3977536559104919,1.0,1.0,-3.290949583053589,0.979329526424408,2.311619997024536,0.2374212890863418,0.9003180265426636,0.9003180265426636,0.0,275.64434814453125,283.0,45452.51953125,0.0,3579.09765625,1.0,280.3580627441406,283.3338317871094,291.5707702636719,294.5121459960937,293.1499938964844,293.1499938964844,280.04998779296875,36014.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869807958602904,1.0,0.0,0.0,3.654266595840454,3.654290676116944,8.910329256650584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.29541015625,0.0,1538.0318603515625,1895.4371337890625,0.0,4189.1015625,0.906184196472168,1.0,0.0,3.0,1.0,0.0
12152220,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7550384998321533,0.3943199515342712,0.3618240654468536,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8579961061477661,0.587658166885376,0.562491774559021,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8707824349403381,0.6164391040802002,0.4343696534633636,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7238428592681885,0.3436162173748016,0.3330259621143341,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.6288637518882751,0.2234675884246826,1.0427521467208862,284.74169921875,284.95001220703125,299.47027587890625,288.4905090332031,297.9213256835937,297.2684936523437,284.7403259277344,1.0,0.6753057837486267,0.3969574570655823,0.3969574570655823,1.0,1.0,-3.2836461067199707,0.9745643138885498,2.309081792831421,0.2343579828739166,0.8959975242614746,0.8959975242614746,0.0,280.1425476074219,286.0,46429.015625,0.0,3587.335205078125,1.0,280.05828857421875,283.1112060546875,291.5425109863281,294.54962158203125,293.1499938964844,293.1499938964844,280.3500061035156,36044.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999625086784364,1.0,0.0,0.0,3.638255834579468,3.638279676437378,8.832420803628338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.40673828125,0.0,1520.474609375,1895.4371337890625,0.0,4299.68408203125,0.9024815559387208,1.0,0.0,3.0,1.0,0.0
