time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152280,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.7550384998321533,0.3943199515342712,0.3618240654468536,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8579961061477661,0.587658166885376,0.562491774559021,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.8707824349403381,0.6164391040802002,0.4343696534633636,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7238428592681885,0.3436162173748016,0.3330259621143341,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.6288637518882751,0.2234675884246826,1.0427521467208862,284.74169921875,284.95001220703125,299.47027587890625,288.4905090332031,297.9213256835937,297.2684936523437,284.7403259277344,1.0,0.6753057837486267,0.3969574570655823,0.3969574570655823,1.0,1.0,-3.2836461067199707,0.9745643138885498,2.309081792831421,0.2343579828739166,0.8959975242614746,0.8959975242614746,0.0,280.1425476074219,286.0,46429.015625,0.0,3587.335205078125,1.0,280.05828857421875,283.1112060546875,291.5425109863281,294.54962158203125,293.1499938964844,293.1499938964844,280.3500061035156,36044.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999625086784364,1.0,0.0,0.0,3.638255834579468,3.638279676437378,8.832420803628338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.40673828125,0.0,1520.474609375,1895.4371337890625,0.0,4299.68408203125,0.9024815559387208,1.0,0.0,3.0,1.0,0.0
12152340,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7522727251052856,0.3933549523353576,0.360610693693161,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8548439741134644,0.5861098766326904,0.5606520771980286,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8701574802398682,0.6205804347991943,0.4369166195392608,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7217488884925842,0.3433593809604645,0.332591563463211,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6268593072891235,0.2230517268180847,1.040436029434204,284.901123046875,284.95001220703125,299.4501037597656,288.4750366210937,297.9136047363281,297.26824951171875,284.9021911621094,1.0,0.676504373550415,0.3961612284183502,0.3961612284183502,1.0,1.0,-3.2797160148620605,0.9709830284118652,2.308732986450196,0.2314881533384323,0.8966568112373352,0.8966568112373352,0.0,283.33984375,289.0,45269.25,0.0,3596.118896484375,1.0,280.3420715332031,283.3141174316406,291.4359130859375,294.3008117675781,293.1499938964844,293.1499938964844,280.6499938964844,36000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879683256149292,1.0,0.0,0.0,3.6370580196380615,3.637082099914551,8.826606858747255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.32958984375,0.0,1518.81787109375,1895.4371337890625,0.0,4197.59326171875,0.9023807644844056,1.0,0.0,3.0,1.0,0.0
12152400,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7522727251052856,0.3933549523353576,0.360610693693161,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8548439741134644,0.5861098766326904,0.5606520771980286,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8701574802398682,0.6205804347991943,0.4369166195392608,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7217488884925842,0.3433593809604645,0.332591563463211,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6268593072891235,0.2230517268180847,1.040436029434204,284.901123046875,284.95001220703125,299.4501037597656,288.4750366210937,297.9136047363281,297.26824951171875,284.9021911621094,1.0,0.676504373550415,0.3961612284183502,0.3961612284183502,1.0,1.0,-3.2797160148620605,0.9709830284118652,2.308732986450196,0.2314881533384323,0.8966568112373352,0.8966568112373352,0.0,283.33984375,289.0,45269.25,0.0,3596.118896484375,1.0,280.3420715332031,283.3141174316406,291.4359130859375,294.3008117675781,293.1499938964844,293.1499938964844,280.6499938964844,36000.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879683256149292,1.0,0.0,0.0,3.6370580196380615,3.637082099914551,8.826606858747255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.32958984375,0.0,1518.81787109375,1895.4371337890625,0.0,4197.59326171875,0.9023807644844056,1.0,0.0,3.0,1.0,0.0
12152460,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7514918446540833,0.393631100654602,0.3606797456741333,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.853758692741394,0.5860747694969177,0.5603786110877991,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8713014721870422,0.6254556775093079,0.4401292204856872,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7213072776794434,0.3440410494804382,0.3330788612365722,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.626388430595398,0.2234153300523758,1.041494846343994,285.0766906738281,284.95001220703125,299.4323425292969,288.461669921875,297.9154663085937,297.279052734375,285.0785522460937,1.0,0.678053081035614,0.3957887589931488,0.3957887589931488,1.0,1.0,-3.28518295288086,0.9717996716499328,2.313383102416992,0.2309780865907669,0.89964759349823,0.89964759349823,0.0,285.0311889648437,289.0,44216.640625,0.0,3618.37353515625,1.0,280.6371154785156,283.5303955078125,291.39862060546875,294.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,35967.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742560386657716,1.0,0.0,0.0,3.646972179412842,3.646996259689331,8.874792456481373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.921875,0.0,1529.557373046875,1895.4371337890625,0.0,4078.596923828125,0.9047313332557678,1.0,0.0,3.0,1.0,0.0
12152520,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7514508366584778,0.3936811983585357,0.3607420623302459,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8536799550056458,0.5860978364944458,0.5604115128517151,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8715224266052246,0.6261300444602966,0.4406120181083679,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7213091850280762,0.3441601395606994,0.3331957757472992,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.6263870000839233,0.2234931141138076,1.0418438911437988,285.08172607421875,284.95001220703125,299.429931640625,288.4598693847656,297.9158020019531,297.2806396484375,285.0830078125,1.0,0.6783077716827393,0.3957379758358001,0.3957379758358001,1.0,1.0,-3.286438226699829,0.9720906615257264,2.314347505569458,0.2309867888689041,0.8999215364456177,0.8999215364456177,0.0,285.2323913574219,292.0,44217.3828125,0.0,3622.440185546875,1.0,280.6416931152344,283.53546142578125,291.404541015625,294.182861328125,293.1499938964844,293.1499938964844,280.95001220703125,35968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736061096191406,1.0,0.0,0.0,3.648348808288574,3.648372888565064,8.881493727130874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.23583984375,0.0,1531.0946044921875,1895.4371337890625,0.0,4072.90087890625,0.9050267934799194,1.0,0.0,3.0,1.0,0.0
12152580,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7513049840927124,0.3945928812026977,0.3614842593669891,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8532416820526123,0.586866557598114,0.5610156655311584,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8735422492027283,0.632334291934967,0.4448299407958984,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7215466499328613,0.3455620110034942,0.3344338536262512,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.626639187335968,0.2244922965764999,1.0459614992141724,285.2696533203125,284.95001220703125,299.4097595214844,288.4451599121094,297.9216003417969,297.2978210449219,285.27105712890625,1.0,0.6807653307914734,0.3953147232532501,0.3953147232532501,1.0,1.0,-3.2995636463165283,0.975431501865387,2.324132204055786,0.2313401252031326,0.9057454466819764,0.9057454466819764,0.0,286.9420471191406,295.0,43352.2265625,0.0,3662.9033203125,1.0,280.9418029785156,283.7618103027344,291.39794921875,294.114990234375,293.1499938964844,293.1499938964844,280.6499938964844,35939.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961364448070526,1.0,0.0,0.0,3.6705033779144287,3.670527458190918,8.989686079985404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.986328125,0.0,1555.6407470703125,1895.4371337890625,0.0,3964.7392578125,0.9101024270057678,1.0,0.0,3.0,1.0,0.0
12152640,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7513049840927124,0.3945928812026977,0.3614842593669891,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8532416820526123,0.586866557598114,0.5610156655311584,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8735422492027283,0.632334291934967,0.4448299407958984,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7215466499328613,0.3455620110034942,0.3344338536262512,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.626639187335968,0.2244922965764999,1.0459614992141724,285.2696533203125,284.95001220703125,299.4097595214844,288.4451599121094,297.9216003417969,297.2978210449219,285.27105712890625,1.0,0.6807653307914734,0.3953147232532501,0.3953147232532501,1.0,1.0,-3.2995636463165283,0.975431501865387,2.324132204055786,0.2313401252031326,0.9057454466819764,0.9057454466819764,0.0,286.9420471191406,295.0,43352.2265625,0.0,3662.9033203125,1.0,280.9418029785156,283.7618103027344,291.39794921875,294.114990234375,293.1499938964844,293.1499938964844,280.6499938964844,35939.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961364448070526,1.0,0.0,0.0,3.6705033779144287,3.670527458190918,8.989686079985404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.986328125,0.0,1555.6407470703125,1895.4371337890625,0.0,3964.7392578125,0.9101024270057678,1.0,0.0,3.0,1.0,0.0
12152700,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7510159611701965,0.3945221602916717,0.3617717027664184,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.8528211116790771,0.5867606997489929,0.5612807869911194,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8742931485176086,0.6348040103912354,0.4468526244163513,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7215272188186646,0.3459953963756561,0.3350720107555389,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.6266897320747375,0.2248482555150985,1.0483176708221436,285.14434814453125,284.95001220703125,299.3996887207031,288.4379577636719,297.9203491210937,297.30059814453125,285.1379699707031,1.0,0.6821377873420715,0.3951030969619751,0.3951030969619751,1.0,1.0,-3.3062686920166016,0.9771397113800048,2.3291289806365967,0.2316432744264602,0.9058375358581544,0.9058375358581544,0.0,288.1002502441406,295.0,44309.3671875,0.0,3685.275634765625,1.0,280.69805908203125,283.5959167480469,291.4762878417969,294.3478698730469,293.1499938964844,293.1499938964844,280.6499938964844,35975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696877002716064,1.0,0.0,0.0,3.67566180229187,3.6756861209869385,9.014972306431446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.93408203125,0.0,1561.7225341796875,1895.4371337890625,0.0,4038.457275390625,0.9110061526298524,1.0,0.0,3.0,1.0,0.0
12152760,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7498926520347595,0.3939285278320312,0.3614787459373474,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8515768051147461,0.5860689282417297,0.5609147548675537,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8741416931152344,0.6366892457008362,0.4483497440814972,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7208299040794373,0.3460476994514465,0.3353323638439178,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.626150906085968,0.2249181121587753,1.0494827032089231,285.10302734375,284.95001220703125,299.3896484375,288.4308776855469,297.9147033691406,297.2976379394531,285.1019287109375,1.0,0.683351457118988,0.3947128355503082,0.3947128355503082,1.0,1.0,-3.308998107910156,0.9770026803016664,2.3319954872131348,0.2309974431991577,0.9064059853553772,0.9064059853553772,0.0,289.9032592773437,298.0,44468.41015625,0.0,3701.9267578125,1.0,280.65753173828125,283.5504150390625,291.4791259765625,294.33551025390625,293.1499938964844,293.1499938964844,280.3500061035156,35984.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754534363746644,1.0,0.0,0.0,3.677464485168457,3.677488803863525,9.023817142406187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.06982421875,0.0,1563.8214111328125,1895.4371337890625,0.0,4089.07861328125,0.911492645740509,1.0,0.0,3.0,1.0,0.0
12152820,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7466497421264648,0.3919572532176971,0.3601008951663971,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8480398654937744,0.5836820602416992,0.5591509342193604,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8727754950523376,0.6395773887634277,0.4506614208221435,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7184796333312988,0.3454387485980987,0.3351482152938843,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6241639256477356,0.2244569063186645,1.0491188764572144,284.9200134277344,284.95001220703125,299.3695373535156,288.41717529296875,297.89813232421875,297.2846374511719,284.9186706542969,1.0,0.6852614283561707,0.3939323723316192,0.3939323723316192,1.0,1.0,-3.3073511123657227,0.9742191433906556,2.333132028579712,0.228703886270523,0.904476761817932,0.904476761817932,0.0,294.152099609375,286.0,45558.90625,0.0,3722.007568359375,1.0,280.3580322265625,283.3262023925781,291.4786071777344,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,36015.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910874962806702,1.0,0.0,0.0,3.672244071960449,3.6722681522369385,8.998214298117091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0556640625,0.0,1558.174560546875,1895.4371337890625,0.0,4224.33056640625,0.910203754901886,1.0,0.0,3.0,1.0,0.0
12152880,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7466497421264648,0.3919572532176971,0.3601008951663971,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8480398654937744,0.5836820602416992,0.5591509342193604,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8727754950523376,0.6395773887634277,0.4506614208221435,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7184796333312988,0.3454387485980987,0.3351482152938843,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6241639256477356,0.2244569063186645,1.0491188764572144,284.9200134277344,284.95001220703125,299.3695373535156,288.41717529296875,297.89813232421875,297.2846374511719,284.9186706542969,1.0,0.6852614283561707,0.3939323723316192,0.3939323723316192,1.0,1.0,-3.3073511123657227,0.9742191433906556,2.333132028579712,0.228703886270523,0.904476761817932,0.904476761817932,0.0,294.152099609375,286.0,45558.90625,0.0,3722.007568359375,1.0,280.3580322265625,283.3262023925781,291.4786071777344,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,36015.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910874962806702,1.0,0.0,0.0,3.672244071960449,3.6722681522369385,8.998214298117091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0556640625,0.0,1558.174560546875,1895.4371337890625,0.0,4224.33056640625,0.910203754901886,1.0,0.0,3.0,1.0,0.0
12152940,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7463094592094421,0.3894394338130951,0.3578726351261139,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8479278087615967,0.5805308818817139,0.556260883808136,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.875196099281311,0.6417449116706848,0.4522101879119873,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7188169360160828,0.3442280292510986,0.3340460658073425,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.6242773532867432,0.2234465479850769,1.0447298288345337,284.732177734375,284.95001220703125,299.3494873046875,288.4040222167969,297.87713623046875,297.2657165527344,284.73065185546875,1.0,0.6823034286499023,0.3931519091129303,0.3931519091129303,1.0,1.0,-3.2964651584625244,0.9682627320289612,2.328202486038208,0.2252911478281021,0.9000101685523987,0.9000101685523987,0.0,291.570556640625,274.0,46499.453125,0.0,3681.6484375,1.0,280.0581359863281,283.1010437011719,291.46246337890625,294.4683837890625,293.1499938964844,293.1499938964844,279.75,36045.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559672355651855,3.655991315841675,8.918624985199131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5712890625,0.0,1540.15869140625,1895.4371337890625,0.0,4300.0,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12153000,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.7463094592094421,0.3894394338130951,0.3578726351261139,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8479278087615967,0.5805308818817139,0.556260883808136,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.875196099281311,0.6417449116706848,0.4522101879119873,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7188169360160828,0.3442280292510986,0.3340460658073425,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.6242773532867432,0.2234465479850769,1.0447298288345337,284.732177734375,284.95001220703125,299.3494873046875,288.4040222167969,297.87713623046875,297.2657165527344,284.73065185546875,1.0,0.6823034286499023,0.3931519091129303,0.3931519091129303,1.0,1.0,-3.2964651584625244,0.9682627320289612,2.328202486038208,0.2252911478281021,0.9000101685523987,0.9000101685523987,0.0,291.570556640625,274.0,46499.453125,0.0,3681.6484375,1.0,280.0581359863281,283.1010437011719,291.46246337890625,294.4683837890625,293.1499938964844,293.1499938964844,279.75,36045.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559672355651855,3.655991315841675,8.918624985199131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5712890625,0.0,1540.15869140625,1895.4371337890625,0.0,4300.0,0.9064373970031738,1.0,0.0,3.0,1.0,0.0
12153060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7478225827217102,0.3866652250289917,0.3552217781543731,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.8500092625617981,0.5770512819290161,0.5528335571289062,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.880027711391449,0.6434873938560486,0.4533032774925232,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7208589315414429,0.3426989614963531,0.3324360847473144,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.6257284879684448,0.2221403568983078,1.038047194480896,284.5435485839844,284.95001220703125,299.3294982910156,288.3915100097656,297.85467529296875,297.244140625,284.5420837402344,1.0,0.67689448595047,0.3927047848701477,0.3927047848701477,1.0,1.0,-3.280502796173096,0.9614851474761964,2.3190176486968994,0.2221220284700393,0.8930182456970215,0.8930182456970215,0.0,284.8716735839844,262.0,47324.45703125,0.0,3606.57275390625,1.0,279.75830078125,282.8786926269531,291.48004150390625,294.53204345703125,293.1499938964844,293.1499938964844,280.04998779296875,36076.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62816333770752,3.6281871795654297,8.783486578067823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.27392578125,0.0,1509.5792236328125,1895.4371337890625,0.0,4300.0,0.9000919461250305,1.0,0.0,3.0,1.0,0.0
12153120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.7478225827217102,0.3866652250289917,0.3552217781543731,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.8500092625617981,0.5770512819290161,0.5528335571289062,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.880027711391449,0.6434873938560486,0.4533032774925232,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7208589315414429,0.3426989614963531,0.3324360847473144,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.6257284879684448,0.2221403568983078,1.038047194480896,284.5435485839844,284.95001220703125,299.3294982910156,288.3915100097656,297.85467529296875,297.244140625,284.5420837402344,1.0,0.67689448595047,0.3927047848701477,0.3927047848701477,1.0,1.0,-3.280502796173096,0.9614851474761964,2.3190176486968994,0.2221220284700393,0.8930182456970215,0.8930182456970215,0.0,284.8716735839844,262.0,47324.45703125,0.0,3606.57275390625,1.0,279.75830078125,282.8786926269531,291.48004150390625,294.53204345703125,293.1499938964844,293.1499938964844,280.04998779296875,36076.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62816333770752,3.6281871795654297,8.783486578067823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.27392578125,0.0,1509.5792236328125,1895.4371337890625,0.0,4300.0,0.9000919461250305,1.0,0.0,3.0,1.0,0.0
12153180,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7519871592521667,0.3855735659599304,0.3533906042575836,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.8549225330352783,0.575247049331665,0.5502297878265381,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8880433440208435,0.6471933722496033,0.4551371335983276,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.7251281142234802,0.3422197699546814,0.33125039935112,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.629084587097168,0.2215686440467834,1.0324386358261108,284.7020568847656,284.95001220703125,299.3095397949219,288.3797302246094,297.84722900390625,297.243408203125,284.703125,1.0,0.6704378724098206,0.3922576904296875,0.3922576904296875,1.0,1.0,-3.2691895961761475,0.9563512802124025,2.312838315963745,0.2193340510129928,0.8910136818885803,0.8910136818885803,0.0,274.9248352050781,250.0,46052.14453125,0.0,3524.7744140625,1.0,280.0419616699219,283.08367919921875,291.3649597167969,294.2843322753906,293.1499938964844,293.1499938964844,280.3500061035156,36031.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997072458267212,1.0,0.0,0.0,3.615027666091919,3.61505126953125,8.720001005713129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.43896484375,0.0,1494.8438720703125,1895.4371337890625,0.0,4275.265625,0.8973253965377808,1.0,0.0,3.0,1.0,0.0
12153240,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7519871592521667,0.3855735659599304,0.3533906042575836,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.8549225330352783,0.575247049331665,0.5502297878265381,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8880433440208435,0.6471933722496033,0.4551371335983276,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.7251281142234802,0.3422197699546814,0.33125039935112,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.629084587097168,0.2215686440467834,1.0324386358261108,284.7020568847656,284.95001220703125,299.3095397949219,288.3797302246094,297.84722900390625,297.243408203125,284.703125,1.0,0.6704378724098206,0.3922576904296875,0.3922576904296875,1.0,1.0,-3.2691895961761475,0.9563512802124025,2.312838315963745,0.2193340510129928,0.8910136818885803,0.8910136818885803,0.0,274.9248352050781,250.0,46052.14453125,0.0,3524.7744140625,1.0,280.0419616699219,283.08367919921875,291.3649597167969,294.2843322753906,293.1499938964844,293.1499938964844,280.3500061035156,36031.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997072458267212,1.0,0.0,0.0,3.615027666091919,3.61505126953125,8.720001005713129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.43896484375,0.0,1494.8438720703125,1895.4371337890625,0.0,4275.265625,0.8973253965377808,1.0,0.0,3.0,1.0,0.0
12153300,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7552418112754822,0.385594755411148,0.3530115187168121,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8586108088493347,0.5749728083610535,0.5495348572731018,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8933809995651245,0.6496846079826355,0.4565262496471405,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.728248655796051,0.3424430787563324,0.3310768902301788,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6316882967948914,0.2216655015945434,1.031177282333374,284.8372497558594,284.95001220703125,299.299560546875,288.37408447265625,297.8482360839844,297.2494506835937,284.8443298339844,1.0,0.6672383546829224,0.3920341432094574,0.3920341432094574,1.0,1.0,-3.2678372859954834,0.9552613496780396,2.3125758171081543,0.2184832245111465,0.8915755748748779,0.8915755748748779,0.0,269.02880859375,250.0,45037.90234375,0.0,3488.787353515625,1.0,280.2977905273437,283.25836181640625,291.3128967285156,294.1060791015625,293.1499938964844,293.1499938964844,280.3500061035156,36003.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885041117668152,1.0,0.0,0.0,3.613561391830444,3.6135852336883545,8.712929115972656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.609375,0.0,1493.033447265625,1895.4371337890625,0.0,4202.19482421875,0.8972141742706299,1.0,0.0,3.0,1.0,0.0
12153360,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7591991424560547,0.3858556449413299,0.352948933839798,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8630393147468567,0.5749836564064026,0.5492117404937744,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8994906544685364,0.6524363160133362,0.4581996500492096,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7319567203521729,0.3429011702537536,0.3311775922775268,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6348716616630554,0.221976950764656,1.030997633934021,284.88348388671875,284.95001220703125,299.28961181640625,288.3686828613281,297.8513488769531,297.2582702636719,284.8847961425781,1.0,0.6641625761985779,0.3919029831886291,0.3919029831886291,1.0,1.0,-3.269286155700684,0.9553751945495604,2.313910961151123,0.2182249724864959,0.8916355967521667,0.8916355967521667,0.0,262.74139404296875,238.0,44914.0625,0.0,3457.034912109375,1.0,280.341552734375,283.3081359863281,291.3203125,294.1452331542969,293.1499938964844,293.1499938964844,280.6499938964844,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839877486228944,1.0,0.0,0.0,3.6147267818450928,3.614750385284424,8.718549224795424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5986328125,0.0,1494.2711181640625,1895.4371337890625,0.0,4163.2890625,0.8973838090896606,1.0,0.0,3.0,1.0,0.0
12153420,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7682527899742126,0.3867541849613189,0.353144884109497,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8731455206871033,0.5754728317260742,0.5490037202835083,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9134549498558044,0.6583679914474487,0.4618124067783355,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7403949499130249,0.3442307412624359,0.3317793011665344,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6423313617706299,0.2230067253112793,1.0325350761413574,285.0672302246094,284.95001220703125,299.269775390625,288.3584289550781,297.8598327636719,297.2787475585937,285.068603515625,1.0,0.6583259701728821,0.3916406333446502,0.3916406333446502,1.0,1.0,-3.2761824131011963,0.957003116607666,2.3191792964935303,0.2182599902153015,0.8947291374206543,0.8947291374206543,0.0,249.9218597412109,226.0,43889.2265625,0.0,3401.1337890625,1.0,280.6414794921875,283.5316162109375,291.3089294433594,294.06182861328125,293.1499938964844,293.1499938964844,280.95001220703125,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712666273117064,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771303328103386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25634765625,0.0,1506.012939453125,1895.4371337890625,0.0,4052.357177734375,0.8999450206756592,1.0,0.0,3.0,1.0,0.0
12153480,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7682527899742126,0.3867541849613189,0.353144884109497,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8731455206871033,0.5754728317260742,0.5490037202835083,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9134549498558044,0.6583679914474487,0.4618124067783355,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7403949499130249,0.3442307412624359,0.3317793011665344,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6423313617706299,0.2230067253112793,1.0325350761413574,285.0672302246094,284.95001220703125,299.269775390625,288.3584289550781,297.8598327636719,297.2787475585937,285.068603515625,1.0,0.6583259701728821,0.3916406333446502,0.3916406333446502,1.0,1.0,-3.2761824131011963,0.957003116607666,2.3191792964935303,0.2182599902153015,0.8947291374206543,0.8947291374206543,0.0,249.9218597412109,226.0,43889.2265625,0.0,3401.1337890625,1.0,280.6414794921875,283.5316162109375,291.3089294433594,294.06182861328125,293.1499938964844,293.1499938964844,280.95001220703125,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712666273117064,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771303328103386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25634765625,0.0,1506.012939453125,1895.4371337890625,0.0,4052.357177734375,0.8999450206756592,1.0,0.0,3.0,1.0,0.0
12153540,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7787575125694275,0.3880388736724853,0.3537065386772156,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8848181962966919,0.5764367580413818,0.5492677092552185,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9302352666854858,0.6647536754608154,0.4657531976699829,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.7502139806747437,0.3459697365760803,0.3327964544296264,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.6512321829795837,0.2244436740875244,1.036035180091858,285.25653076171875,284.95001220703125,299.25,288.3490905761719,297.86944580078125,297.3006286621094,285.2578430175781,1.0,0.6529321074485779,0.3913783133029938,0.3913783133029938,1.0,1.0,-3.287341594696045,0.9600858688354492,2.327255964279175,0.2188195884227752,0.9003888368606567,0.9003888368606567,0.0,237.0337371826172,214.0,43038.66796875,0.0,3354.2158203125,1.0,280.9416198730469,283.7588195800781,291.30682373046875,294.00274658203125,293.1499938964844,293.1499938964844,281.25,35939.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96011084318161,1.0,0.0,0.0,3.647606611251831,3.647630453109741,8.877879622559703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.07958984375,0.0,1530.0556640625,1895.4371337890625,0.0,3953.57373046875,0.9049753546714784,1.0,0.0,3.0,1.0,0.0
12153600,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7787575125694275,0.3880388736724853,0.3537065386772156,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8848181962966919,0.5764367580413818,0.5492677092552185,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9302352666854858,0.6647536754608154,0.4657531976699829,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.7502139806747437,0.3459697365760803,0.3327964544296264,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.6512321829795837,0.2244436740875244,1.036035180091858,285.25653076171875,284.95001220703125,299.25,288.3490905761719,297.86944580078125,297.3006286621094,285.2578430175781,1.0,0.6529321074485779,0.3913783133029938,0.3913783133029938,1.0,1.0,-3.287341594696045,0.9600858688354492,2.327255964279175,0.2188195884227752,0.9003888368606567,0.9003888368606567,0.0,237.0337371826172,214.0,43038.66796875,0.0,3354.2158203125,1.0,280.9416198730469,283.7588195800781,291.30682373046875,294.00274658203125,293.1499938964844,293.1499938964844,281.25,35939.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96011084318161,1.0,0.0,0.0,3.647606611251831,3.647630453109741,8.877879622559703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.07958984375,0.0,1530.0556640625,1895.4371337890625,0.0,3953.57373046875,0.9049753546714784,1.0,0.0,3.0,1.0,0.0
12153660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459533691406,0.7902011275291443,0.3895778656005859,0.354520171880722,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.897506058216095,0.5777738094329834,0.5499029755592346,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463195800781,0.9478354454040528,0.6712572574615479,0.4697928428649902,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.7610646486282349,0.3479380011558532,0.3340635597705841,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452819824219,0.6612067222595215,0.2261116802692413,1.0407482385635376,285.4461364746094,284.95001220703125,299.2312927246094,288.3406677246094,297.8780212402344,297.3212890625,285.44757080078125,1.0,0.648137092590332,0.3907503187656402,0.3907503187656402,1.0,1.0,-3.3011295795440674,0.963056981563568,2.3380725383758545,0.2186822742223739,0.9083415269851683,0.9083415269851683,0.0,224.71485900878903,214.0,42289.88671875,0.0,3316.075439453125,1.0,281.24053955078125,283.9850158691406,291.3040466308594,293.9498291015625,293.1499938964844,293.1499938964844,281.25,35911.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507030844688416,1.0,0.0,0.0,3.678759813308716,3.678784132003784,9.030175078805768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.43701171875,0.0,1564.734619140625,1895.4371337890625,0.0,3869.293701171875,0.9120624661445618,1.0,0.0,3.0,1.0,0.0
12153720,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.790708065032959,0.3896350562572479,0.3545598089694977,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8980677127838135,0.5778248906135559,0.5499377250671387,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.9485845565795898,0.6715185046195984,0.4699663817882538,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.7615503072738647,0.3480180501937866,0.3341222703456878,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6616553068161011,0.2261815518140792,1.0409715175628662,285.44757080078125,284.95001220703125,299.23052978515625,288.3403015136719,297.8782958984375,297.3220520019531,285.4488525390625,1.0,0.6479452848434448,0.3907241523265838,0.3907241523265838,1.0,1.0,-3.301766872406006,0.9632002711296082,2.338566780090332,0.2186851054430008,0.9086257219314576,0.9086257219314576,0.0,224.20362854003903,202.0,42296.48046875,0.0,3314.63134765625,1.0,281.2418518066406,283.9862670898437,291.3066711425781,293.95556640625,293.1499938964844,293.1499938964844,280.95001220703125,35912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507207870483398,1.0,0.0,0.0,3.680022716522217,3.680046796798706,9.036375558935106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.47998046875,0.0,1566.1646728515625,1895.4371337890625,0.0,3869.453125,0.9123409986495972,1.0,0.0,3.0,1.0,0.0
12153780,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8018127679824829,0.3895260989665985,0.3545303344726562,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.910961925983429,0.5774916410446167,0.5497281551361084,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.964834213256836,0.6761500835418701,0.473301351070404,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7726075649261475,0.348979502916336,0.3349317610263824,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6719035506248474,0.2271861284971237,1.0445241928100586,285.2735900878906,284.95001220703125,299.21160888671875,288.3318176269531,297.8726806640625,297.3231506347656,285.27227783203125,1.0,0.64286208152771,0.3900700211524963,0.3900700211524963,1.0,1.0,-3.3107521533966064,0.9643926620483398,2.3463594913482666,0.2180662602186203,0.911515474319458,0.911515474319458,0.0,212.6282958984375,190.0,43369.0546875,0.0,3269.50927734375,1.0,280.95751953125,283.7649841308594,291.3891296386719,294.1776123046875,293.1499938964844,293.1499938964844,280.6499938964844,35959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966776728630066,1.0,0.0,0.0,3.696396350860596,3.696420907974243,9.116967021327582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.2890625,0.0,1585.09521484375,1895.4371337890625,0.0,4012.7587890625,0.9158331155776978,1.0,0.0,3.0,1.0,0.0
12153840,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.8018127679824829,0.3895260989665985,0.3545303344726562,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.910961925983429,0.5774916410446167,0.5497281551361084,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.964834213256836,0.6761500835418701,0.473301351070404,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7726075649261475,0.348979502916336,0.3349317610263824,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6719035506248474,0.2271861284971237,1.0445241928100586,285.2735900878906,284.95001220703125,299.21160888671875,288.3318176269531,297.8726806640625,297.3231506347656,285.27227783203125,1.0,0.64286208152771,0.3900700211524963,0.3900700211524963,1.0,1.0,-3.3107521533966064,0.9643926620483398,2.3463594913482666,0.2180662602186203,0.911515474319458,0.911515474319458,0.0,212.6282958984375,190.0,43369.0546875,0.0,3269.50927734375,1.0,280.95751953125,283.7649841308594,291.3891296386719,294.1776123046875,293.1499938964844,293.1499938964844,280.6499938964844,35959.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966776728630066,1.0,0.0,0.0,3.696396350860596,3.696420907974243,9.116967021327582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.2890625,0.0,1585.09521484375,1895.4371337890625,0.0,4012.7587890625,0.9158331155776978,1.0,0.0,3.0,1.0,0.0
12153900,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8065752983093262,0.3888870477676391,0.3539492785930633,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.9170291423797609,0.5766352415084839,0.5489479303359985,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9716572165489196,0.6777750253677368,0.4744450747966766,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7775492072105408,0.3489752411842346,0.3348818123340606,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.6764485836029053,0.2272984683513641,1.0446619987487793,285.1289367675781,284.95001220703125,299.20233154296875,288.3276672363281,297.8655700683594,297.3177490234375,285.1218566894531,1.0,0.640002965927124,0.3897429406642914,0.3897429406642914,1.0,1.0,-3.3106026649475098,0.9634042978286744,2.347198247909546,0.2171775549650192,0.9112953543663024,0.9112953543663024,0.0,207.3721923828125,190.0,44303.85546875,0.0,3239.4736328125,1.0,280.6999206542969,283.57989501953125,291.4176940917969,294.32720947265625,293.1499938964844,293.1499938964844,280.6499938964844,35987.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977554440498352,1.0,0.0,0.0,3.699378967285156,3.699403524398804,9.131684919339024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.6376953125,0.0,1588.707763671875,1895.4371337890625,0.0,4107.4296875,0.9162936806678772,1.0,0.0,3.0,1.0,0.0
12153960,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8108232617378235,0.3880206048488617,0.3530407249927521,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9227844476699828,0.5754812359809875,0.5477574467658997,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9777864813804626,0.679141104221344,0.4752811193466186,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7821587920188904,0.3487369418144226,0.334540992975235,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.6806402802467346,0.2271989583969116,1.043669581413269,285.0812683105469,284.95001220703125,299.1931457519531,288.3236083984375,297.85626220703125,297.3092956542969,285.07977294921875,1.0,0.6368750333786011,0.3894120752811432,0.3894120752811432,1.0,1.0,-3.3074851036071777,0.9613954424858092,2.346089601516724,0.2159094810485839,0.9116528034210204,0.9116528034210204,0.0,202.3398895263672,178.0,44401.0546875,0.0,3204.10693359375,1.0,280.6578369140625,283.5292358398437,291.38775634765625,294.26055908203125,293.1499938964844,293.1499938964844,280.3500061035156,35991.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829685091972352,1.0,0.0,0.0,3.700010776519776,3.700035095214844,9.134804486166104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.68115234375,0.0,1589.4599609375,1895.4371337890625,0.0,4154.4736328125,0.9165207743644714,1.0,0.0,3.0,1.0,0.0
12154020,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8193926811218262,0.3859524428844452,0.3509309887886047,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9349864721298218,0.5727688074111938,0.5449614524841309,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9895584583282472,0.6814464926719666,0.476688414812088,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7917694449424744,0.3478657007217407,0.3334608674049377,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.689217746257782,0.2266128361225128,1.0397993326187134,284.8900756835937,284.95001220703125,299.1751708984375,288.3156433105469,297.8350524902344,297.2886962890625,284.8885192871094,1.0,0.629999041557312,0.3887504041194916,0.3887504041194916,1.0,1.0,-3.297330856323242,0.9560478329658508,2.341283082962036,0.2128605395555496,0.909262716770172,0.909262716770172,0.0,192.10333251953125,166.0,45393.95703125,0.0,3123.9990234375,1.0,280.3578796386719,283.2989501953125,291.3670959472656,294.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958811402320862,1.0,0.0,0.0,3.69294023513794,3.692964792251587,9.099926501221488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2578125,0.0,1581.624755859375,1895.4371337890625,0.0,4265.166015625,0.914817750453949,1.0,0.0,3.0,1.0,0.0
12154080,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8193926811218262,0.3859524428844452,0.3509309887886047,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9349864721298218,0.5727688074111938,0.5449614524841309,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9895584583282472,0.6814464926719666,0.476688414812088,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7917694449424744,0.3478657007217407,0.3334608674049377,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.689217746257782,0.2266128361225128,1.0397993326187134,284.8900756835937,284.95001220703125,299.1751708984375,288.3156433105469,297.8350524902344,297.2886962890625,284.8885192871094,1.0,0.629999041557312,0.3887504041194916,0.3887504041194916,1.0,1.0,-3.297330856323242,0.9560478329658508,2.341283082962036,0.2128605395555496,0.909262716770172,0.909262716770172,0.0,192.10333251953125,166.0,45393.95703125,0.0,3123.9990234375,1.0,280.3578796386719,283.2989501953125,291.3670959472656,294.305419921875,293.1499938964844,293.1499938964844,280.04998779296875,36020.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958811402320862,1.0,0.0,0.0,3.69294023513794,3.692964792251587,9.099926501221488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2578125,0.0,1581.624755859375,1895.4371337890625,0.0,4265.166015625,0.914817750453949,1.0,0.0,3.0,1.0,0.0
