time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8282161355018616,0.3835733234882355,0.348513513803482,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.947672724723816,0.5696749687194824,0.5417717099189758,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.6833577752113342,0.4764599204063415,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.80185467004776,0.3466303646564483,0.3319995999336242,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.6980571150779724,0.2256611287593841,1.034122109413147,284.6986694335937,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2671203613281,284.6969299316406,1.0,0.6223258972167969,0.3880887031555176,0.3880887031555176,1.0,1.0,-3.281763792037964,0.9488571882247924,2.332906484603882,0.2092971950769424,0.9043182730674744,0.9043182730674744,0.0,181.83840942382807,154.0,46281.52734375,0.0,3032.484375,1.0,280.0579528808594,283.0712280273437,291.36590576171875,294.3539428710937,293.1499938964844,293.1499938964844,279.75,36050.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674982786178589,3.675007104873657,9.011641282086202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.7431640625,0.0,1561.5179443359375,1895.4371337890625,0.0,4300.0,0.910673975944519,1.0,0.0,3.0,1.0,0.0
12154200,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.8282161355018616,0.3835733234882355,0.348513513803482,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.947672724723816,0.5696749687194824,0.5417717099189758,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.6833577752113342,0.4764599204063415,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.80185467004776,0.3466303646564483,0.3319995999336242,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.6980571150779724,0.2256611287593841,1.034122109413147,284.6986694335937,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2671203613281,284.6969299316406,1.0,0.6223258972167969,0.3880887031555176,0.3880887031555176,1.0,1.0,-3.281763792037964,0.9488571882247924,2.332906484603882,0.2092971950769424,0.9043182730674744,0.9043182730674744,0.0,181.83840942382807,154.0,46281.52734375,0.0,3032.484375,1.0,280.0579528808594,283.0712280273437,291.36590576171875,294.3539428710937,293.1499938964844,293.1499938964844,279.75,36050.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674982786178589,3.675007104873657,9.011641282086202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.7431640625,0.0,1561.5179443359375,1895.4371337890625,0.0,4300.0,0.910673975944519,1.0,0.0,3.0,1.0,0.0
12154260,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.834421694278717,0.3809119462966919,0.3459462225437164,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.956382930278778,0.5662282109260559,0.5383638143539429,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969787597656,0.9990000128746032,0.6873452663421631,0.4622658193111419,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.8090716600418091,0.3450818955898285,0.3303491771221161,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.7042773962020874,0.224425807595253,1.0276072025299072,284.49713134765625,284.95001220703125,299.14044189453125,288.3005065917969,297.79852294921875,297.2554931640625,284.49615478515625,1.0,0.6128339171409607,0.3878727257251739,0.3878727257251739,1.0,1.0,-3.245018482208252,0.9355778098106384,2.3094406127929688,0.2062592953443527,0.8966269493103027,0.8966269493103027,0.0,173.59022521972656,157.0,46934.546875,0.0,2910.681884765625,1.0,279.7581481933594,282.8385009765625,291.3896789550781,294.4187316894531,293.1499938964844,293.1499938964844,280.04998779296875,36083.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644942283630371,3.644966125488281,8.864915344020119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.681640625,0.0,1528.1727294921875,1895.4371337890625,0.0,4300.0,0.903808891773224,1.0,0.0,3.0,1.0,0.0
12154320,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.834421694278717,0.3809119462966919,0.3459462225437164,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970397949219,0.956382930278778,0.5662282109260559,0.5383638143539429,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969787597656,0.9990000128746032,0.6873452663421631,0.4622658193111419,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.8090716600418091,0.3450818955898285,0.3303491771221161,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.7042773962020874,0.224425807595253,1.0276072025299072,284.49713134765625,284.95001220703125,299.14044189453125,288.3005065917969,297.79852294921875,297.2554931640625,284.49615478515625,1.0,0.6128339171409607,0.3878727257251739,0.3878727257251739,1.0,1.0,-3.245018482208252,0.9355778098106384,2.3094406127929688,0.2062592953443527,0.8966269493103027,0.8966269493103027,0.0,173.59022521972656,157.0,46934.546875,0.0,2910.681884765625,1.0,279.7581481933594,282.8385009765625,291.3896789550781,294.4187316894531,293.1499938964844,293.1499938964844,280.04998779296875,36083.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644942283630371,3.644966125488281,8.864915344020119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.681640625,0.0,1528.1727294921875,1895.4371337890625,0.0,4300.0,0.903808891773224,1.0,0.0,3.0,1.0,0.0
12154380,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.8389723896980286,0.3799254894256592,0.3444006443023681,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.9622278809547424,0.5644252300262451,0.5359660983085632,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.9990000128746032,0.6950652003288269,0.4522768557071686,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.8140400648117065,0.3445782661437988,0.3293414711952209,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.7086917757987976,0.2239760011434555,1.0234363079071045,284.6518859863281,284.95001220703125,299.1236267089844,288.2933044433594,297.8048400878906,297.2724609375,284.6528015136719,1.0,0.6076167225837708,0.3876567780971527,0.3876567780971527,1.0,1.0,-3.224678039550781,0.9281747937202454,2.2965033054351807,0.2009946852922439,0.893922746181488,0.893922746181488,0.0,168.1168212890625,160.0,45573.10546875,0.0,2835.673828125,1.0,280.0420837402344,283.04083251953125,291.2744140625,294.1645202636719,293.1499938964844,293.1499938964844,280.3500061035156,36039.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963498711586,1.0,0.0,0.0,3.628861904144287,3.628885746002197,8.78686932992423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.8486328125,0.0,1510.0745849609375,1895.4371337890625,0.0,4269.14208984375,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12154440,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.8389723896980286,0.3799254894256592,0.3444006443023681,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.9622278809547424,0.5644252300262451,0.5359660983085632,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.9990000128746032,0.6950652003288269,0.4522768557071686,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.8140400648117065,0.3445782661437988,0.3293414711952209,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512756347656,0.7086917757987976,0.2239760011434555,1.0234363079071045,284.6518859863281,284.95001220703125,299.1236267089844,288.2933044433594,297.8048400878906,297.2724609375,284.6528015136719,1.0,0.6076167225837708,0.3876567780971527,0.3876567780971527,1.0,1.0,-3.224678039550781,0.9281747937202454,2.2965033054351807,0.2009946852922439,0.893922746181488,0.893922746181488,0.0,168.1168212890625,160.0,45573.10546875,0.0,2835.673828125,1.0,280.0420837402344,283.04083251953125,291.2744140625,294.1645202636719,293.1499938964844,293.1499938964844,280.3500061035156,36039.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963498711586,1.0,0.0,0.0,3.628861904144287,3.628885746002197,8.78686932992423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.8486328125,0.0,1510.0745849609375,1895.4371337890625,0.0,4269.14208984375,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12154500,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8408061861991882,0.3799857497215271,0.3442261517047882,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.964353621006012,0.5641440153121948,0.5354406833648682,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9990000128746032,0.6995740532875061,0.4489247500896454,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8159626722335815,0.3447806239128113,0.3293239772319793,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.7104769349098206,0.2241376191377639,1.023282766342163,284.787109375,284.95001220703125,299.1153259277344,288.289794921875,297.8127746582031,297.287353515625,284.7943115234375,1.0,0.6060861945152283,0.3875488042831421,0.3875488042831421,1.0,1.0,-3.219592571258545,0.9261458516120912,2.2934465408325195,0.1999653726816177,0.8941494226455688,0.8941494226455688,0.0,166.41355895996094,160.0,44540.78515625,0.0,2815.81103515625,1.0,280.29815673828125,283.2159118652344,291.2235107421875,293.98541259765625,293.1499938964844,293.1499938964844,280.3500061035156,36011.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872176051139832,1.0,0.0,0.0,3.62587833404541,3.625901937484741,8.772425985625887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.49951171875,0.0,1506.5850830078125,1895.4371337890625,0.0,4191.13916015625,0.8999333381652832,1.0,0.0,3.0,1.0,0.0
12154560,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8426007032394409,0.3802704215049743,0.344383180141449,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.9663186073303224,0.5641404390335083,0.5353094339370728,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.704310953617096,0.4461106657981872,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8178094029426575,0.3452098667621612,0.3296036720275879,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7122386693954468,0.2245093882083892,1.0243421792984009,284.83349609375,284.95001220703125,299.10711669921875,288.2863464355469,297.82275390625,297.3046569824219,284.8348388671875,1.0,0.605195164680481,0.3876041173934936,0.3876041173934936,1.0,1.0,-3.217843532562256,0.925682246685028,2.292161226272583,0.1997687667608261,0.8938782811164856,0.8938782811164856,0.0,165.09829711914062,163.0,44402.1484375,0.0,2804.9892578125,1.0,280.3416442871094,283.2655944824219,291.233154296875,294.025390625,293.1499938964844,293.1499938964844,280.6499938964844,36007.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822214245796204,1.0,0.0,0.0,3.625554800033569,3.62557864189148,8.770861086304649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.28662109375,0.0,1506.194091796875,1895.4371337890625,0.0,4148.00341796875,0.8997709155082703,1.0,0.0,3.0,1.0,0.0
12154620,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8452291488647461,0.3811777532100677,0.3450336456298828,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9689834117889404,0.5645840764045715,0.5355222225189209,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7139880061149597,0.4425921738147735,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8206233382225037,0.3464647233486175,0.3305979073047638,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7150710225105286,0.2256428152322769,1.0285413265228271,285.02008056640625,284.95001220703125,299.09088134765625,288.2796325683594,297.8436889648437,297.3402404785156,285.02154541015625,1.0,0.6049135327339172,0.3877147734165191,0.3877147734165191,1.0,1.0,-3.22088623046875,0.92704176902771,2.29384446144104,0.2002426385879516,0.8963606953620911,0.8963606953620911,0.0,163.68258666992188,181.0,43375.6484375,0.0,2803.478271484375,1.0,280.6415710449219,283.4914855957031,291.2264709472656,293.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,35976.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687263369560242,1.0,0.0,0.0,3.633597850799561,3.633621692657471,8.809819291855092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.90234375,0.0,1514.8232421875,1895.4371337890625,0.0,4029.98046875,0.9016924500465392,1.0,0.0,3.0,1.0,0.0
12154680,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8452291488647461,0.3811777532100677,0.3450336456298828,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9689834117889404,0.5645840764045715,0.5355222225189209,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7139880061149597,0.4425921738147735,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8206233382225037,0.3464647233486175,0.3305979073047638,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7150710225105286,0.2256428152322769,1.0285413265228271,285.02008056640625,284.95001220703125,299.09088134765625,288.2796325683594,297.8436889648437,297.3402404785156,285.02154541015625,1.0,0.6049135327339172,0.3877147734165191,0.3877147734165191,1.0,1.0,-3.22088623046875,0.92704176902771,2.29384446144104,0.2002426385879516,0.8963606953620911,0.8963606953620911,0.0,163.68258666992188,181.0,43375.6484375,0.0,2803.478271484375,1.0,280.6415710449219,283.4914855957031,291.2264709472656,293.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,35976.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687263369560242,1.0,0.0,0.0,3.633597850799561,3.633621692657471,8.809819291855092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.90234375,0.0,1514.8232421875,1895.4371337890625,0.0,4029.98046875,0.9016924500465392,1.0,0.0,3.0,1.0,0.0
12154740,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8408627510070801,0.3824427425861358,0.3462282121181488,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9631209969520568,0.5655019879341125,0.5364222526550293,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.7225841283798218,0.4514394700527191,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8167911767959595,0.3481397926807403,0.3322294056415558,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7120352387428284,0.227170318365097,1.0356957912445068,285.21881103515625,284.95001220703125,299.07489013671875,288.27313232421875,297.86065673828125,297.3694152832031,285.220947265625,1.0,0.6112350225448608,0.3878253996372223,0.3878253996372223,1.0,1.0,-3.2445778846740723,0.9354532957077026,2.30912446975708,0.202921062707901,0.9015610218048096,0.9015610218048096,0.0,168.5398712158203,199.0,42622.48828125,0.0,2879.472412109375,1.0,280.9416809082031,283.72625732421875,291.2293395996094,293.8943786621094,293.1499938964844,293.1499938964844,280.6499938964844,35945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572100043296814,1.0,0.0,0.0,3.653153419494629,3.653177261352539,8.904900710149377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.58984375,0.0,1536.2691650390625,1895.4371337890625,0.0,3927.67724609375,0.9061982035636902,1.0,0.0,3.0,1.0,0.0
12154800,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8408627510070801,0.3824427425861358,0.3462282121181488,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9631209969520568,0.5655019879341125,0.5364222526550293,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9990000128746032,0.7225841283798218,0.4514394700527191,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8167911767959595,0.3481397926807403,0.3322294056415558,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.7120352387428284,0.227170318365097,1.0356957912445068,285.21881103515625,284.95001220703125,299.07489013671875,288.27313232421875,297.86065673828125,297.3694152832031,285.220947265625,1.0,0.6112350225448608,0.3878253996372223,0.3878253996372223,1.0,1.0,-3.2445778846740723,0.9354532957077026,2.30912446975708,0.202921062707901,0.9015610218048096,0.9015610218048096,0.0,168.5398712158203,199.0,42622.48828125,0.0,2879.472412109375,1.0,280.9416809082031,283.72625732421875,291.2293395996094,293.8943786621094,293.1499938964844,293.1499938964844,280.6499938964844,35945.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572100043296814,1.0,0.0,0.0,3.653153419494629,3.653177261352539,8.904900710149377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.58984375,0.0,1536.2691650390625,1895.4371337890625,0.0,3927.67724609375,0.9061982035636902,1.0,0.0,3.0,1.0,0.0
12154860,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8303728699684143,0.3821364641189575,0.3467564582824707,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9490931630134584,0.5649044513702393,0.5367074608802795,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.726194441318512,0.4706439971923828,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8068484663963318,0.3488467931747436,0.3335811495780945,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.703328549861908,0.2279831767082214,1.042242407798767,285.0716247558594,284.95001220703125,299.0591125488281,288.2668762207031,297.84765625,297.35760498046875,285.0713806152344,1.0,0.621369481086731,0.3872397243976593,0.3872397243976593,1.0,1.0,-3.278144121170044,0.9452834129333496,2.3328607082366943,0.2051390260457992,0.901934802532196,0.901934802532196,0.0,178.6494140625,202.0,43970.1875,0.0,3006.935791015625,1.0,280.6578063964844,283.531982421875,291.322509765625,294.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,35987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727835655212402,1.0,0.0,0.0,3.658638238906861,3.6586623191833496,8.93166088644648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.25244140625,0.0,1542.707763671875,1895.4371337890625,0.0,4065.68505859375,0.9072694778442384,1.0,0.0,3.0,1.0,0.0
12154920,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8303728699684143,0.3821364641189575,0.3467564582824707,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9490931630134584,0.5649044513702393,0.5367074608802795,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.726194441318512,0.4706439971923828,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8068484663963318,0.3488467931747436,0.3335811495780945,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.703328549861908,0.2279831767082214,1.042242407798767,285.0716247558594,284.95001220703125,299.0591125488281,288.2668762207031,297.84765625,297.35760498046875,285.0713806152344,1.0,0.621369481086731,0.3872397243976593,0.3872397243976593,1.0,1.0,-3.278144121170044,0.9452834129333496,2.3328607082366943,0.2051390260457992,0.901934802532196,0.901934802532196,0.0,178.6494140625,202.0,43970.1875,0.0,3006.935791015625,1.0,280.6578063964844,283.531982421875,291.322509765625,294.1388244628906,293.1499938964844,293.1499938964844,280.3500061035156,35987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727835655212402,1.0,0.0,0.0,3.658638238906861,3.6586623191833496,8.93166088644648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.25244140625,0.0,1542.707763671875,1895.4371337890625,0.0,4065.68505859375,0.9072694778442384,1.0,0.0,3.0,1.0,0.0
12154980,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8205848932266235,0.3804708123207092,0.3458070755004883,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9355499744415284,0.5628219246864319,0.5353534817695618,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.7258992195129395,0.4875853955745697,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7972477078437805,0.3484017550945282,0.3337086141109466,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6949089765548706,0.2277321815490722,1.0437002182006836,284.9026184082031,284.95001220703125,299.0434875488281,288.2608337402344,297.8151550292969,297.3188171386719,284.9017944335937,1.0,0.6283742189407349,0.3866540193557739,0.3866540193557739,1.0,1.0,-3.2976763248443604,0.9502305388450624,2.3474457263946533,0.2059032768011093,0.8998792171478271,0.8998792171478271,0.0,187.45974731445312,205.0,45221.609375,0.0,3098.69091796875,1.0,280.3581848144531,283.31964111328125,291.3318786621094,294.249755859375,293.1499938964844,293.1499938964844,280.04998779296875,36017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904329776763916,1.0,0.0,0.0,3.6526074409484863,3.652631521224976,8.902239301278314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.74267578125,0.0,1536.2032470703125,1895.4371337890625,0.0,4218.73046875,0.9058034420013428,1.0,0.0,3.0,1.0,0.0
12155040,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8205848932266235,0.3804708123207092,0.3458070755004883,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9355499744415284,0.5628219246864319,0.5353534817695618,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.7258992195129395,0.4875853955745697,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7972477078437805,0.3484017550945282,0.3337086141109466,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6949089765548706,0.2277321815490722,1.0437002182006836,284.9026184082031,284.95001220703125,299.0434875488281,288.2608337402344,297.8151550292969,297.3188171386719,284.9017944335937,1.0,0.6283742189407349,0.3866540193557739,0.3866540193557739,1.0,1.0,-3.2976763248443604,0.9502305388450624,2.3474457263946533,0.2059032768011093,0.8998792171478271,0.8998792171478271,0.0,187.45974731445312,205.0,45221.609375,0.0,3098.69091796875,1.0,280.3581848144531,283.31964111328125,291.3318786621094,294.249755859375,293.1499938964844,293.1499938964844,280.04998779296875,36017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904329776763916,1.0,0.0,0.0,3.6526074409484863,3.652631521224976,8.902239301278314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.74267578125,0.0,1536.2032470703125,1895.4371337890625,0.0,4218.73046875,0.9058034420013428,1.0,0.0,3.0,1.0,0.0
12155100,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8162036538124084,0.3793855607509613,0.3450755178928375,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9294924736022948,0.5614848732948303,0.5343605279922485,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9990000128746032,0.7252317070960999,0.4948903322219848,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.793014645576477,0.3479284644126892,0.3334954082965851,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.691083550453186,0.2273423373699188,1.0430402755737305,284.76934814453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7977905273437,297.29803466796875,284.7626647949219,1.0,0.6310858726501465,0.3863611817359924,0.3863611817359924,1.0,1.0,-3.303342342376709,0.9513114094734192,2.3520307540893555,0.2057240456342697,0.8973786234855652,0.8973786234855652,0.0,191.2236785888672,205.0,46218.4921875,0.0,3132.315185546875,1.0,280.1012878417969,283.1488342285156,291.3466796875,294.3802185058594,293.1499938964844,293.1499938964844,280.04998779296875,36042.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645442008972168,3.645466089248657,8.867346537044796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.19482421875,0.0,1528.424072265625,1895.4371337890625,0.0,4300.0,0.9039925932884216,1.0,0.0,3.0,1.0,0.0
12155160,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8118804097175598,0.3781611025333404,0.3441219329833984,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.92367684841156,0.5599841475486755,0.5331142544746399,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.9990000128746032,0.7243103981018066,0.5017551779747009,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7889418601989746,0.3473160564899444,0.3330856561660766,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6873363256454468,0.2268061190843582,1.0414971113204956,284.727294921875,284.95001220703125,299.02801513671875,288.2550048828125,297.7798767089844,297.2767333984375,284.7263488769531,1.0,0.6333432197570801,0.385935366153717,0.385935366153717,1.0,1.0,-3.306607961654663,0.9512202739715576,2.355387687683105,0.204899325966835,0.8954319357872009,0.8954319357872009,0.0,194.7190856933593,208.0,46318.5390625,0.0,3159.232666015625,1.0,280.0581970214844,283.1053466796875,291.32403564453125,294.3114013671875,293.1499938964844,293.1499938964844,280.3500061035156,36046.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63588547706604,3.63590931892395,8.820916264085099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.48828125,0.0,1517.8671875,1895.4371337890625,0.0,4300.0,0.901946783065796,1.0,0.0,3.0,1.0,0.0
12155220,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8044243454933167,0.3772317469120025,0.3430899977684021,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9138997197151184,0.5584940910339355,0.5314987301826477,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.996673822402954,0.7252104878425598,0.5071243643760681,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7820740342140198,0.3470578789710998,0.3327780663967132,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.680899977684021,0.2263481467962265,1.0396146774291992,284.8895874023437,284.95001220703125,299.0126037597656,288.2493896484375,297.7621154785156,297.2596130371094,284.8905639648437,1.0,0.6367190480232239,0.3850837647914886,0.3850837647914886,1.0,1.0,-3.307260274887085,0.9489981532096864,2.358262300491333,0.2024669200181961,0.8959722518920898,0.8959722518920898,0.0,200.97227478027344,211.0,45179.8046875,0.0,3195.9775390625,1.0,280.3420715332031,283.31060791015625,291.2218017578125,294.0781555175781,293.1499938964844,293.1499938964844,280.6499938964844,36001.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928447008132936,1.0,0.0,0.0,3.634213924407959,3.634237766265869,8.812806981950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.62353515625,0.0,1515.6884765625,1895.4371337890625,0.0,4239.33544921875,0.9017369747161864,1.0,0.0,3.0,1.0,0.0
12155280,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8044243454933167,0.3772317469120025,0.3430899977684021,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9138997197151184,0.5584940910339355,0.5314987301826477,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.996673822402954,0.7252104878425598,0.5071243643760681,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7820740342140198,0.3470578789710998,0.3327780663967132,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.680899977684021,0.2263481467962265,1.0396146774291992,284.8895874023437,284.95001220703125,299.0126037597656,288.2493896484375,297.7621154785156,297.2596130371094,284.8905639648437,1.0,0.6367190480232239,0.3850837647914886,0.3850837647914886,1.0,1.0,-3.307260274887085,0.9489981532096864,2.358262300491333,0.2024669200181961,0.8959722518920898,0.8959722518920898,0.0,200.97227478027344,211.0,45179.8046875,0.0,3195.9775390625,1.0,280.3420715332031,283.31060791015625,291.2218017578125,294.0781555175781,293.1499938964844,293.1499938964844,280.6499938964844,36001.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928447008132936,1.0,0.0,0.0,3.634213924407959,3.634237766265869,8.812806981950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.62353515625,0.0,1515.6884765625,1895.4371337890625,0.0,4239.33544921875,0.9017369747161864,1.0,0.0,3.0,1.0,0.0
12155340,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8006570935249329,0.3775193095207214,0.3432708382606506,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9089025855064392,0.5583475232124329,0.5312498807907104,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9944298267364502,0.729465663433075,0.5097428560256958,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7788046002388,0.347810298204422,0.333427369594574,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6778205633163452,0.2267310619354248,1.0411412715911863,285.06903076171875,284.95001220703125,298.9972839355469,288.24395751953125,297.7624206542969,297.2677001953125,285.0703125,1.0,0.6395761370658875,0.3842321634292602,0.3842321634292602,1.0,1.0,-3.312925100326538,0.9484723210334778,2.364452838897705,0.2004193216562271,0.8990575075149536,0.8990575075149536,0.0,204.9478759765625,214.0,44110.484375,0.0,3231.0859375,1.0,280.64166259765625,283.53125,291.1917419433594,293.96014404296875,293.1499938964844,293.1499938964844,280.95001220703125,35970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790407419204712,1.0,0.0,0.0,3.644775390625,3.64479923248291,8.864103619998787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.12939453125,0.0,1527.140380859375,1895.4371337890625,0.0,4120.37939453125,0.9042195677757264,1.0,0.0,3.0,1.0,0.0
12155400,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8006570935249329,0.3775193095207214,0.3432708382606506,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9089025855064392,0.5583475232124329,0.5312498807907104,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9944298267364502,0.729465663433075,0.5097428560256958,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7788046002388,0.347810298204422,0.333427369594574,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6778205633163452,0.2267310619354248,1.0411412715911863,285.06903076171875,284.95001220703125,298.9972839355469,288.24395751953125,297.7624206542969,297.2677001953125,285.0703125,1.0,0.6395761370658875,0.3842321634292602,0.3842321634292602,1.0,1.0,-3.312925100326538,0.9484723210334778,2.364452838897705,0.2004193216562271,0.8990575075149536,0.8990575075149536,0.0,204.9478759765625,214.0,44110.484375,0.0,3231.0859375,1.0,280.64166259765625,283.53125,291.1917419433594,293.96014404296875,293.1499938964844,293.1499938964844,280.95001220703125,35970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790407419204712,1.0,0.0,0.0,3.644775390625,3.64479923248291,8.864103619998787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.12939453125,0.0,1527.140380859375,1895.4371337890625,0.0,4120.37939453125,0.9042195677757264,1.0,0.0,3.0,1.0,0.0
12155460,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.7989848852157593,0.3784005641937256,0.3440252244472503,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.9064598679542542,0.5589056015014648,0.5317143797874451,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9940958023071288,0.7347241640090942,0.5133040547370911,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7775794267654419,0.3491487205028534,0.3346513509750366,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.676784873008728,0.2276977449655532,1.0452899932861328,285.25640869140625,284.95001220703125,298.98199462890625,288.2387084960937,297.7689819335937,297.2835388183594,285.2577819824219,1.0,0.6426112651824951,0.3837933540344238,0.3837933540344238,1.0,1.0,-3.3251280784606934,0.9512879848480223,2.373840093612671,0.2003117650747299,0.9046995639801024,0.9046995639801024,0.0,207.6985778808593,217.0,43229.2265625,0.0,3274.048095703125,1.0,280.9417724609375,283.7570495605469,291.19024658203125,293.8954467773437,293.1499938964844,293.1499938964844,280.6499938964844,35940.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664780497550964,1.0,0.0,0.0,3.666239023208618,3.6662631034851074,8.968809765974584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4189453125,0.0,1550.8660888671875,1895.4371337890625,0.0,4010.116943359375,0.9091405868530272,1.0,0.0,3.0,1.0,0.0
12155520,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.7989848852157593,0.3784005641937256,0.3440252244472503,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.9064598679542542,0.5589056015014648,0.5317143797874451,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9940958023071288,0.7347241640090942,0.5133040547370911,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7775794267654419,0.3491487205028534,0.3346513509750366,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.676784873008728,0.2276977449655532,1.0452899932861328,285.25640869140625,284.95001220703125,298.98199462890625,288.2387084960937,297.7689819335937,297.2835388183594,285.2577819824219,1.0,0.6426112651824951,0.3837933540344238,0.3837933540344238,1.0,1.0,-3.3251280784606934,0.9512879848480223,2.373840093612671,0.2003117650747299,0.9046995639801024,0.9046995639801024,0.0,207.6985778808593,217.0,43229.2265625,0.0,3274.048095703125,1.0,280.9417724609375,283.7570495605469,291.19024658203125,293.8954467773437,293.1499938964844,293.1499938964844,280.6499938964844,35940.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664780497550964,1.0,0.0,0.0,3.666239023208618,3.6662631034851074,8.968809765974584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.4189453125,0.0,1550.8660888671875,1895.4371337890625,0.0,4010.116943359375,0.9091405868530272,1.0,0.0,3.0,1.0,0.0
12155580,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7958710193634033,0.3777863681316376,0.3440669476985931,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9026787877082824,0.5580111742019653,0.531501829624176,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9925386905670166,0.7378854751586914,0.5160678625106812,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7752261757850647,0.3495696783065796,0.3355127871036529,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.6748478412628174,0.2281111925840377,1.0488481521606443,285.0907287597656,284.95001220703125,298.9666748046875,288.2336730957031,297.760986328125,297.2791748046875,285.0896301269531,1.0,0.6455169916152954,0.3833545744419098,0.3833545744419098,1.0,1.0,-3.333575963973999,0.9528555870056152,2.380720615386963,0.2000419795513153,0.9052037000656128,0.9052037000656128,0.0,211.2261657714844,220.0,44347.953125,0.0,3313.1796875,1.0,280.6576843261719,283.5466613769531,291.2803649902344,294.1243591308594,293.1499938964844,293.1499938964844,280.3500061035156,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802374243736268,1.0,0.0,0.0,3.6725475788116455,3.672571659088135,8.999701890388678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.22802734375,0.0,1558.2938232421875,1895.4371337890625,0.0,4130.787109375,0.910383939743042,1.0,0.0,3.0,1.0,0.0
12155640,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7958710193634033,0.3777863681316376,0.3440669476985931,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9026787877082824,0.5580111742019653,0.531501829624176,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9925386905670166,0.7378854751586914,0.5160678625106812,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7752261757850647,0.3495696783065796,0.3355127871036529,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.6748478412628174,0.2281111925840377,1.0488481521606443,285.0907287597656,284.95001220703125,298.9666748046875,288.2336730957031,297.760986328125,297.2791748046875,285.0896301269531,1.0,0.6455169916152954,0.3833545744419098,0.3833545744419098,1.0,1.0,-3.333575963973999,0.9528555870056152,2.380720615386963,0.2000419795513153,0.9052037000656128,0.9052037000656128,0.0,211.2261657714844,220.0,44347.953125,0.0,3313.1796875,1.0,280.6576843261719,283.5466613769531,291.2803649902344,294.1243591308594,293.1499938964844,293.1499938964844,280.3500061035156,35986.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802374243736268,1.0,0.0,0.0,3.6725475788116455,3.672571659088135,8.999701890388678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.22802734375,0.0,1558.2938232421875,1895.4371337890625,0.0,4130.787109375,0.910383939743042,1.0,0.0,3.0,1.0,0.0
12155700,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7933321595191956,0.3769481182098388,0.3435709476470947,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8998454809188843,0.5569818615913391,0.5308198928833008,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9909336566925048,0.7387853264808655,0.5169264078140259,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7731817364692688,0.3493428230285644,0.335533082485199,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.6730594038963318,0.2279775738716125,1.0492095947265625,284.9537353515625,284.95001220703125,298.958984375,288.231201171875,297.7525329589844,297.2709045410156,284.94677734375,1.0,0.6466719508171082,0.3831351697444916,0.3831351697444916,1.0,1.0,-3.3336567878723145,0.9522463083267212,2.381410598754883,0.1994138658046722,0.9038941264152528,0.9038941264152528,0.0,213.43006896972656,220.0,45346.484375,0.0,3325.90283203125,1.0,280.4006042480469,283.3708801269531,291.3140563964844,294.28253173828125,293.1499938964844,293.1499938964844,280.3500061035156,36013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904631972312928,1.0,0.0,0.0,3.670799493789673,3.670823812484741,8.99113729246892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.75732421875,0.0,1556.5316162109375,1895.4371337890625,0.0,4218.98876953125,0.9097864031791688,1.0,0.0,3.0,1.0,0.0
12155760,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7902995347976685,0.3758876919746399,0.3427691161632538,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8965180516242981,0.5556883215904236,0.5297820568084717,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9888817071914672,0.7394154071807861,0.517472505569458,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7706916928291321,0.3488946259021759,0.335283488035202,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6708255410194397,0.2276501655578613,1.048551321029663,284.9075012207031,284.95001220703125,298.9512939453125,288.2287902832031,297.7423095703125,297.2603759765625,284.9061889648437,1.0,0.6475811004638672,0.3828338980674743,0.3828338980674743,1.0,1.0,-3.3310134410858154,0.9505005478858948,2.380512952804565,0.1982435286045074,0.9031081199645996,0.9031081199645996,0.0,215.8235626220703,223.0,45431.16015625,0.0,3333.513916015625,1.0,280.3579406738281,283.3223571777344,291.2894287109375,294.2222595214844,293.1499938964844,293.1499938964844,280.04998779296875,36017.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957112073898317,1.0,0.0,0.0,3.666588068008423,3.666612386703491,8.970518479145539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6474609375,0.0,1551.834716796875,1895.4371337890625,0.0,4263.72412109375,0.9089294672012328,1.0,0.0,3.0,1.0,0.0
12155820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7841705679893494,0.3734235465526581,0.3408609330654144,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8898154497146606,0.5526670813560486,0.527287483215332,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9846237301826476,0.7402161955833435,0.5182780027389526,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7656028270721436,0.347612589597702,0.3343976736068725,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6661359071731567,0.2266318649053573,1.0454838275909424,284.7220458984375,284.95001220703125,298.93585205078125,288.2240905761719,297.720458984375,297.2375183105469,284.7206726074219,1.0,0.6488391757011414,0.3822313845157623,0.3822313845157623,1.0,1.0,-3.321938991546631,0.9457116723060608,2.376227140426636,0.1954085826873779,0.8985183835029602,0.8985183835029602,0.0,220.42721557617188,226.0,46393.58203125,0.0,3339.049560546875,1.0,280.0581970214844,283.09930419921875,291.297119140625,294.2870788574219,293.1499938964844,293.1499938964844,280.3500061035156,36047.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649611473083496,3.649635553359986,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.12548828125,0.0,1533.0897216796875,1895.4371337890625,0.0,4300.0,0.9050095081329346,1.0,0.0,3.0,1.0,0.0
12155880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7841705679893494,0.3734235465526581,0.3408609330654144,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.8898154497146606,0.5526670813560486,0.527287483215332,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9846237301826476,0.7402161955833435,0.5182780027389526,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7656028270721436,0.347612589597702,0.3343976736068725,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6661359071731567,0.2266318649053573,1.0454838275909424,284.7220458984375,284.95001220703125,298.93585205078125,288.2240905761719,297.720458984375,297.2375183105469,284.7206726074219,1.0,0.6488391757011414,0.3822313845157623,0.3822313845157623,1.0,1.0,-3.321938991546631,0.9457116723060608,2.376227140426636,0.1954085826873779,0.8985183835029602,0.8985183835029602,0.0,220.42721557617188,226.0,46393.58203125,0.0,3339.049560546875,1.0,280.0581970214844,283.09930419921875,291.297119140625,294.2870788574219,293.1499938964844,293.1499938964844,280.3500061035156,36047.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649611473083496,3.649635553359986,8.887642479749047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.12548828125,0.0,1533.0897216796875,1895.4371337890625,0.0,4300.0,0.9050095081329346,1.0,0.0,3.0,1.0,0.0
12155940,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7801295518875122,0.3724307417869568,0.3396448194980621,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8852356672286987,0.5510649085044861,0.5254372954368591,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9822267293930054,0.7430766224861145,0.5198715329170227,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.762245774269104,0.3472199440002441,0.3338352739810943,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6629218459129333,0.2261743545532226,1.0429785251617432,284.880859375,284.95001220703125,298.9202880859375,288.2195739746094,297.7126770019531,297.234130859375,284.88189697265625,1.0,0.6498854160308838,0.3816288709640503,0.3816288709640503,1.0,1.0,-3.3164639472961426,0.942147135734558,2.374316930770874,0.1927557438611984,0.8989046216011047,0.8989046216011047,0.0,223.642807006836,229.0,45209.6953125,0.0,3344.8681640625,1.0,280.3421630859375,283.302001953125,291.1939392089844,294.0525207519531,293.1499938964844,293.1499938964844,280.6499938964844,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994141161441803,1.0,0.0,0.0,3.647237062454224,3.647261142730713,8.876081665221136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.90185546875,0.0,1530.1212158203125,1895.4371337890625,0.0,4250.3798828125,0.904644012451172,1.0,0.0,3.0,1.0,0.0
