time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156000,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7801295518875122,0.3724307417869568,0.3396448194980621,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8852356672286987,0.5510649085044861,0.5254372954368591,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9822267293930054,0.7430766224861145,0.5198715329170227,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.762245774269104,0.3472199440002441,0.3338352739810943,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6629218459129333,0.2261743545532226,1.0429785251617432,284.880859375,284.95001220703125,298.9202880859375,288.2195739746094,297.7126770019531,297.234130859375,284.88189697265625,1.0,0.6498854160308838,0.3816288709640503,0.3816288709640503,1.0,1.0,-3.3164639472961426,0.942147135734558,2.374316930770874,0.1927557438611984,0.8989046216011047,0.8989046216011047,0.0,223.642807006836,229.0,45209.6953125,0.0,3344.8681640625,1.0,280.3421630859375,283.302001953125,291.1939392089844,294.0525207519531,293.1499938964844,293.1499938964844,280.6499938964844,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994141161441803,1.0,0.0,0.0,3.647237062454224,3.647261142730713,8.876081665221136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.90185546875,0.0,1530.1212158203125,1895.4371337890625,0.0,4250.3798828125,0.904644012451172,1.0,0.0,3.0,1.0,0.0
12156060,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7787777781486511,0.3727055788040161,0.3397335410118103,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8833964467048645,0.5508680939674377,0.5250511169433594,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.982287049293518,0.7475070357322693,0.5227718949317932,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7612649202346802,0.3478962779045105,0.3343212902545929,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6619766354560852,0.2265854775905609,1.0442464351654053,285.0612487792969,284.95001220703125,298.9045715332031,288.2152099609375,297.71630859375,297.2457580566406,285.0625,1.0,0.651560366153717,0.3813740611076355,0.3813740611076355,1.0,1.0,-3.321693420410156,0.9431416392326356,2.378551721572876,0.1923392564058303,0.9018961191177368,0.9018961191177368,0.0,225.4922637939453,232.0,44139.61328125,0.0,3367.251953125,1.0,280.6417541503906,283.5234069824219,291.1630859375,293.9330139160156,293.1499938964844,293.1499938964844,280.3500061035156,35971.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803116917610168,1.0,0.0,0.0,3.6572344303131104,3.6572585105896,8.924807843868621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.01123046875,0.0,1541.019775390625,1895.4371337890625,0.0,4131.43212890625,0.9070006608963012,1.0,0.0,3.0,1.0,0.0
12156120,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7787777781486511,0.3727055788040161,0.3397335410118103,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8833964467048645,0.5508680939674377,0.5250511169433594,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.982287049293518,0.7475070357322693,0.5227718949317932,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7612649202346802,0.3478962779045105,0.3343212902545929,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6619766354560852,0.2265854775905609,1.0442464351654053,285.0612487792969,284.95001220703125,298.9045715332031,288.2152099609375,297.71630859375,297.2457580566406,285.0625,1.0,0.651560366153717,0.3813740611076355,0.3813740611076355,1.0,1.0,-3.321693420410156,0.9431416392326356,2.378551721572876,0.1923392564058303,0.9018961191177368,0.9018961191177368,0.0,225.4922637939453,232.0,44139.61328125,0.0,3367.251953125,1.0,280.6417541503906,283.5234069824219,291.1630859375,293.9330139160156,293.1499938964844,293.1499938964844,280.3500061035156,35971.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803116917610168,1.0,0.0,0.0,3.6572344303131104,3.6572585105896,8.924807843868621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.01123046875,0.0,1541.019775390625,1895.4371337890625,0.0,4131.43212890625,0.9070006608963012,1.0,0.0,3.0,1.0,0.0
12156180,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7763285636901855,0.3717586994171142,0.3394047915935516,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8805004358291626,0.5495503544807434,0.5243521928787231,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9811608791351318,0.7500499486923218,0.525065004825592,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7594953179359436,0.3479228615760803,0.334733098745346,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6604487895965576,0.2266427427530288,1.0458945035934448,284.90106201171875,284.95001220703125,298.8886413574219,288.2109680175781,297.7083435058594,297.24139404296875,284.8999938964844,1.0,0.6534889340400696,0.3811192810535431,0.3811192810535431,1.0,1.0,-3.325704574584961,0.9437433481216432,2.3819611072540283,0.1920765787363052,0.8999238610267639,0.8999238610267639,0.0,228.2398681640625,235.0,45256.2109375,0.0,3391.99072265625,1.0,280.3577880859375,283.3216552734375,291.2477722167969,294.14898681640625,293.1499938964844,293.1499938964844,280.04998779296875,36015.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917311072349548,1.0,0.0,0.0,3.6527161598205566,3.652740001678467,8.902769081942097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.19091796875,0.0,1536.306396484375,1895.4371337890625,0.0,4229.8310546875,0.9058263301849364,1.0,0.0,3.0,1.0,0.0
12156240,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7763285636901855,0.3717586994171142,0.3394047915935516,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8805004358291626,0.5495503544807434,0.5243521928787231,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9811608791351318,0.7500499486923218,0.525065004825592,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7594953179359436,0.3479228615760803,0.334733098745346,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6604487895965576,0.2266427427530288,1.0458945035934448,284.90106201171875,284.95001220703125,298.8886413574219,288.2109680175781,297.7083435058594,297.24139404296875,284.8999938964844,1.0,0.6534889340400696,0.3811192810535431,0.3811192810535431,1.0,1.0,-3.325704574584961,0.9437433481216432,2.3819611072540283,0.1920765787363052,0.8999238610267639,0.8999238610267639,0.0,228.2398681640625,235.0,45256.2109375,0.0,3391.99072265625,1.0,280.3577880859375,283.3216552734375,291.2477722167969,294.14898681640625,293.1499938964844,293.1499938964844,280.04998779296875,36015.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917311072349548,1.0,0.0,0.0,3.6527161598205566,3.652740001678467,8.902769081942097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.19091796875,0.0,1536.306396484375,1895.4371337890625,0.0,4229.8310546875,0.9058263301849364,1.0,0.0,3.0,1.0,0.0
12156300,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.774212658405304,0.3707967102527618,0.33877894282341,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8781591057777405,0.5483673810958862,0.5235019326210022,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.979717493057251,0.7506627440452576,0.5257158279418945,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7578492760658264,0.3475547134876251,0.3345961570739746,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.6589758992195129,0.2263790667057037,1.045565843582153,284.765380859375,284.95001220703125,298.8805847167969,288.2089233398437,297.7002868652344,297.23370361328125,284.75848388671875,1.0,0.6542709469795227,0.3809918761253357,0.3809918761253357,1.0,1.0,-3.324157238006592,0.9428555369377136,2.3813016414642334,0.19153393805027,0.8973721265792847,0.8973721265792847,0.0,230.1236572265625,235.0,46211.37890625,0.0,3399.13818359375,1.0,280.1011962890625,283.1485900878906,291.2823486328125,294.30499267578125,293.1499938964844,293.1499938964844,280.04998779296875,36042.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6454708576202393,3.645494699478149,8.867486371855193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.07421875,0.0,1528.45556640625,1895.4371337890625,0.0,4300.0,0.9039945602416992,1.0,0.0,3.0,1.0,0.0
12156360,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7716237306594849,0.3696268200874328,0.3378658592700958,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.8753427267074585,0.546940267086029,0.5223221182823181,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.9777820110321044,0.7510132789611816,0.5260597467422485,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7557858824729919,0.3469879329204559,0.3342163562774658,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.6570935845375061,0.2259427905082702,1.0443347692489624,284.7203674316406,284.95001220703125,298.8724975585937,288.2069091796875,297.6905212402344,297.223876953125,284.7191162109375,1.0,0.6548668742179871,0.3807507157325744,0.3807507157325744,1.0,1.0,-3.320120334625244,0.940826416015625,2.379293918609619,0.1903956532478332,0.8953500390052795,0.8953500390052795,0.0,232.24708557128903,238.0,46263.73828125,0.0,3401.941162109375,1.0,280.05816650390625,283.1022644042969,291.2717590332031,294.2505187988281,293.1499938964844,293.1499938964844,280.3500061035156,36047.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635675430297852,3.6356992721557617,8.819897061584925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.2529296875,0.0,1517.6436767578125,1895.4371337890625,0.0,4300.0,0.9018921256065368,1.0,0.0,3.0,1.0,0.0
12156420,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7681481242179871,0.3687423467636108,0.3367756903171539,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8713917136192322,0.5454886555671692,0.5206524133682251,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9756181836128236,0.753825306892395,0.527634859085083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7530083060264587,0.3467539250850677,0.3338317275047302,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6544820070266724,0.2256539314985275,1.0426981449127195,284.88104248046875,284.95001220703125,298.8560791015625,288.2029724121094,297.6842956542969,297.2226257324219,284.88214111328125,1.0,0.6560564637184143,0.3802683651447296,0.3802683651447296,1.0,1.0,-3.3162519931793213,0.9381471276283264,2.37810492515564,0.18831667304039,0.8957518935203552,0.8957518935203552,0.0,235.3718719482422,241.0,45104.79296875,0.0,3410.80810546875,1.0,280.342041015625,283.30621337890625,291.1756591796875,294.0255126953125,293.1499938964844,293.1499938964844,280.6499938964844,36003.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993260622024536,1.0,0.0,0.0,3.633357524871826,3.633381366729736,8.808654001768446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.8505859375,0.0,1514.7542724609375,1895.4371337890625,0.0,4242.880859375,0.901540994644165,1.0,0.0,3.0,1.0,0.0
12156480,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7681481242179871,0.3687423467636108,0.3367756903171539,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8713917136192322,0.5454886555671692,0.5206524133682251,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9756181836128236,0.753825306892395,0.527634859085083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7530083060264587,0.3467539250850677,0.3338317275047302,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6544820070266724,0.2256539314985275,1.0426981449127195,284.88104248046875,284.95001220703125,298.8560791015625,288.2029724121094,297.6842956542969,297.2226257324219,284.88214111328125,1.0,0.6560564637184143,0.3802683651447296,0.3802683651447296,1.0,1.0,-3.3162519931793213,0.9381471276283264,2.37810492515564,0.18831667304039,0.8957518935203552,0.8957518935203552,0.0,235.3718719482422,241.0,45104.79296875,0.0,3410.80810546875,1.0,280.342041015625,283.30621337890625,291.1756591796875,294.0255126953125,293.1499938964844,293.1499938964844,280.6499938964844,36003.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993260622024536,1.0,0.0,0.0,3.633357524871826,3.633381366729736,8.808654001768446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.8505859375,0.0,1514.7542724609375,1895.4371337890625,0.0,4242.880859375,0.901540994644165,1.0,0.0,3.0,1.0,0.0
12156540,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7669462561607361,0.3690480291843414,0.3369059562683105,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8697279095649719,0.5453385710716248,0.5203295350074768,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.975706160068512,0.7581487894058228,0.5304698348045349,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7521929144859314,0.3475023210048675,0.3344028890132904,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6537304520606995,0.2261475026607513,1.044422268867493,285.0621337890625,284.95001220703125,298.83935546875,288.1991577148437,297.6881103515625,297.2352294921875,285.0634460449219,1.0,0.6578345894813538,0.3797859847545624,0.3797859847545624,1.0,1.0,-3.3221805095672607,0.9387370944023132,2.3834433555603027,0.1873852014541626,0.898759126663208,0.898759126663208,0.0,237.28665161132807,244.0,44047.09765625,0.0,3435.277099609375,1.0,280.64166259765625,283.5279846191406,291.1475524902344,293.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979592740535736,1.0,0.0,0.0,3.643565177917481,3.643589019775391,8.858218052409939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.87158203125,0.0,1525.80517578125,1895.4371337890625,0.0,4125.1826171875,0.9039451479911804,1.0,0.0,3.0,1.0,0.0
12156600,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7669462561607361,0.3690480291843414,0.3369059562683105,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8697279095649719,0.5453385710716248,0.5203295350074768,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.975706160068512,0.7581487894058228,0.5304698348045349,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7521929144859314,0.3475023210048675,0.3344028890132904,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6537304520606995,0.2261475026607513,1.044422268867493,285.0621337890625,284.95001220703125,298.83935546875,288.1991577148437,297.6881103515625,297.2352294921875,285.0634460449219,1.0,0.6578345894813538,0.3797859847545624,0.3797859847545624,1.0,1.0,-3.3221805095672607,0.9387370944023132,2.3834433555603027,0.1873852014541626,0.898759126663208,0.898759126663208,0.0,237.28665161132807,244.0,44047.09765625,0.0,3435.277099609375,1.0,280.64166259765625,283.5279846191406,291.1475524902344,293.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,35971.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979592740535736,1.0,0.0,0.0,3.643565177917481,3.643589019775391,8.858218052409939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.87158203125,0.0,1525.80517578125,1895.4371337890625,0.0,4125.1826171875,0.9039451479911804,1.0,0.0,3.0,1.0,0.0
12156660,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7665161490440369,0.3698947131633758,0.3376039862632751,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8688540458679199,0.5458490252494812,0.5207206010818481,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9764778017997742,0.7631098628044128,0.533827543258667,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7521284222602844,0.3488174080848694,0.3355697393417358,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.6537911295890808,0.2271537184715271,1.0486353635787964,285.2490234375,284.95001220703125,298.82232666015625,288.1954650878906,297.6957702636719,297.2528991699219,285.2506408691406,1.0,0.6602447032928467,0.3794399499893188,0.3794399499893188,1.0,1.0,-3.3339922428131104,0.9416642785072328,2.3923280239105225,0.1875397115945816,0.9042988419532776,0.9042988419532776,0.0,239.0394592285156,247.0,43144.9140625,0.0,3472.504150390625,1.0,280.9417724609375,283.7530822753906,291.14697265625,293.8467102050781,293.1499938964844,293.1499938964844,280.6499938964844,35941.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670390486717224,1.0,0.0,0.0,3.664634704589844,3.664658784866333,8.960963100435038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7998046875,0.0,1549.0753173828125,1895.4371337890625,0.0,4015.07861328125,0.9087777137756348,1.0,0.0,3.0,1.0,0.0
12156720,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7665161490440369,0.3698947131633758,0.3376039862632751,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8688540458679199,0.5458490252494812,0.5207206010818481,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9764778017997742,0.7631098628044128,0.533827543258667,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7521284222602844,0.3488174080848694,0.3355697393417358,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.6537911295890808,0.2271537184715271,1.0486353635787964,285.2490234375,284.95001220703125,298.82232666015625,288.1954650878906,297.6957702636719,297.2528991699219,285.2506408691406,1.0,0.6602447032928467,0.3794399499893188,0.3794399499893188,1.0,1.0,-3.3339922428131104,0.9416642785072328,2.3923280239105225,0.1875397115945816,0.9042988419532776,0.9042988419532776,0.0,239.0394592285156,247.0,43144.9140625,0.0,3472.504150390625,1.0,280.9417724609375,283.7530822753906,291.14697265625,293.8467102050781,293.1499938964844,293.1499938964844,280.6499938964844,35941.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670390486717224,1.0,0.0,0.0,3.664634704589844,3.664658784866333,8.960963100435038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7998046875,0.0,1549.0753173828125,1895.4371337890625,0.0,4015.07861328125,0.9087777137756348,1.0,0.0,3.0,1.0,0.0
12156780,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7644791603088379,0.3692445755004883,0.3375941812992096,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.866394579410553,0.5449196696281433,0.5204503536224365,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9754638671875,0.7658121585845947,0.5362878441810608,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7507929801940918,0.3492124676704407,0.3363872468471527,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6527783870697021,0.2275684177875518,1.0521416664123535,285.0850524902344,284.95001220703125,298.8049011230469,288.19189453125,297.68865966796875,297.2503356933594,285.0839538574219,1.0,0.6627543568611145,0.3790938854217529,0.3790938854217529,1.0,1.0,-3.3418288230896,0.9432582855224608,2.3985705375671387,0.1875075548887252,0.9047407507896424,0.9047407507896424,0.0,242.06358337402344,250.0,44287.97265625,0.0,3507.931640625,1.0,280.6576843261719,283.544189453125,291.23883056640625,294.0780334472656,293.1499938964844,293.1499938964844,280.3500061035156,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808257222175598,1.0,0.0,0.0,3.670654296875,3.670678615570069,8.990426181298972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.43115234375,0.0,1556.170166015625,1895.4371337890625,0.0,4135.89697265625,0.9099568128585817,1.0,0.0,3.0,1.0,0.0
12156840,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7644791603088379,0.3692445755004883,0.3375941812992096,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.866394579410553,0.5449196696281433,0.5204503536224365,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9754638671875,0.7658121585845947,0.5362878441810608,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7507929801940918,0.3492124676704407,0.3363872468471527,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6527783870697021,0.2275684177875518,1.0521416664123535,285.0850524902344,284.95001220703125,298.8049011230469,288.19189453125,297.68865966796875,297.2503356933594,285.0839538574219,1.0,0.6627543568611145,0.3790938854217529,0.3790938854217529,1.0,1.0,-3.3418288230896,0.9432582855224608,2.3985705375671387,0.1875075548887252,0.9047407507896424,0.9047407507896424,0.0,242.06358337402344,250.0,44287.97265625,0.0,3507.931640625,1.0,280.6576843261719,283.544189453125,291.23883056640625,294.0780334472656,293.1499938964844,293.1499938964844,280.3500061035156,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808257222175598,1.0,0.0,0.0,3.670654296875,3.670678615570069,8.990426181298972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.43115234375,0.0,1556.170166015625,1895.4371337890625,0.0,4135.89697265625,0.9099568128585817,1.0,0.0,3.0,1.0,0.0
12156900,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7625588178634644,0.368383377790451,0.337073415517807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8642649054527283,0.5438741445541382,0.5197470784187317,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9740089774131776,0.7664429545402527,0.5369658470153809,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7493440508842468,0.3489730656147003,0.3363902568817138,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6515272259712219,0.2274274230003357,1.052455186843872,284.94842529296875,284.95001220703125,298.7960205078125,288.1901550292969,297.6805114746094,297.24285888671875,284.9415283203125,1.0,0.6637631058692932,0.3789208829402923,0.3789208829402923,1.0,1.0,-3.341558694839477,0.9426600933074952,2.3988986015319824,0.1870109736919403,0.9033997058868408,0.9033997058868408,0.0,244.1116638183593,250.0,45287.88671875,0.0,3518.98193359375,1.0,280.4006652832031,283.36871337890625,291.2733764648437,294.2371826171875,293.1499938964844,293.1499938964844,280.3500061035156,36013.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910949468612672,1.0,0.0,0.0,3.668759822845459,3.668783903121948,8.981147630038322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.921875,0.0,1554.2449951171875,1895.4371337890625,0.0,4224.39404296875,0.9093266129493712,1.0,0.0,3.0,1.0,0.0
12156960,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7601885199546814,0.3672961294651031,0.3362462520599365,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8616872429847717,0.5425629019737244,0.5186900496482849,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9720575213432312,0.7667900323867798,0.5373163819313049,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7474910616874695,0.3485130965709686,0.3361251056194305,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6498703956604004,0.2270891815423965,1.051736831665039,284.9024963378906,284.95001220703125,298.7870483398437,288.1884460449219,297.6705017089844,297.2330322265625,284.90118408203125,1.0,0.6645492315292358,0.3786455690860748,0.3786455690860748,1.0,1.0,-3.338536024093628,0.940866470336914,2.397669553756714,0.1859225183725357,0.9025832414627076,0.9025832414627076,0.0,246.3887939453125,253.0,45373.046875,0.0,3524.912353515625,1.0,280.35797119140625,283.3203125,291.2494506835937,294.17779541015625,293.1499938964844,293.1499938964844,280.04998779296875,36018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963794350624084,1.0,0.0,0.0,3.664407730102539,3.664432048797608,8.959852948464686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.3779296875,0.0,1549.395263671875,1895.4371337890625,0.0,4269.39306640625,0.9084384441375732,1.0,0.0,3.0,1.0,0.0
12157020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7553045749664307,0.3647724092006683,0.334281712770462,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8563925623893738,0.5395018458366394,0.5161540508270264,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9679261445999146,0.7670040130615234,0.5377187132835388,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7435852885246277,0.3472110033035278,0.3352144658565521,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.646263062953949,0.2260423600673675,1.0485283136367798,284.71746826171875,284.95001220703125,298.7687683105469,288.1850891113281,297.64874267578125,297.2113037109375,284.71612548828125,1.0,0.6656098365783691,0.3780949115753174,0.3780949115753174,1.0,1.0,-3.328659772872925,0.9359706044197084,2.3926892280578613,0.1832601577043533,0.8979361057281494,0.8979361057281494,0.0,250.83856201171875,256.0,46335.41796875,0.0,3527.207275390625,1.0,280.05816650390625,283.0975341796875,291.2608947753906,294.2459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36048.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647137403488159,3.647161245346069,8.875595653989876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.22509765625,0.0,1530.344970703125,1895.4371337890625,0.0,4300.0,0.904452919960022,1.0,0.0,3.0,1.0,0.0
12157080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7553045749664307,0.3647724092006683,0.334281712770462,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8563925623893738,0.5395018458366394,0.5161540508270264,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9679261445999146,0.7670040130615234,0.5377187132835388,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7435852885246277,0.3472110033035278,0.3352144658565521,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.646263062953949,0.2260423600673675,1.0485283136367798,284.71746826171875,284.95001220703125,298.7687683105469,288.1850891113281,297.64874267578125,297.2113037109375,284.71612548828125,1.0,0.6656098365783691,0.3780949115753174,0.3780949115753174,1.0,1.0,-3.328659772872925,0.9359706044197084,2.3926892280578613,0.1832601577043533,0.8979361057281494,0.8979361057281494,0.0,250.83856201171875,256.0,46335.41796875,0.0,3527.207275390625,1.0,280.05816650390625,283.0975341796875,291.2608947753906,294.2459716796875,293.1499938964844,293.1499938964844,280.3500061035156,36048.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647137403488159,3.647161245346069,8.875595653989876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.22509765625,0.0,1530.344970703125,1895.4371337890625,0.0,4300.0,0.904452919960022,1.0,0.0,3.0,1.0,0.0
12157140,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7520493268966675,0.3636934459209442,0.3329923152923584,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8527212142944336,0.5378245711326599,0.5142406225204468,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9656007885932922,0.7693528532981873,0.5389400720596313,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7409746646881104,0.3468046486377716,0.3346357643604278,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.643737256526947,0.225550577044487,1.0458673238754272,284.8758850097656,284.95001220703125,298.75,288.1817932128906,297.64044189453125,297.2082214355469,284.8769226074219,1.0,0.6664974093437195,0.3775442838668823,0.3775442838668823,1.0,1.0,-3.32236647605896,0.9322819113731384,2.3900845050811768,0.1807823628187179,0.8982546925544739,0.8982546925544739,0.0,253.9742431640625,259.0,45143.8203125,0.0,3530.37451171875,1.0,280.3421325683594,283.2998962402344,291.1577453613281,294.0122375488281,293.1499938964844,293.1499938964844,280.6499938964844,36004.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99463951587677,1.0,0.0,0.0,3.6444790363311768,3.644502878189087,8.862662070896477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.560546875,0.0,1527.0650634765625,1895.4371337890625,0.0,4254.619140625,0.9040234088897704,1.0,0.0,3.0,1.0,0.0
12157200,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7520493268966675,0.3636934459209442,0.3329923152923584,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8527212142944336,0.5378245711326599,0.5142406225204468,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9656007885932922,0.7693528532981873,0.5389400720596313,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7409746646881104,0.3468046486377716,0.3346357643604278,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.643737256526947,0.225550577044487,1.0458673238754272,284.8758850097656,284.95001220703125,298.75,288.1817932128906,297.64044189453125,297.2082214355469,284.8769226074219,1.0,0.6664974093437195,0.3775442838668823,0.3775442838668823,1.0,1.0,-3.32236647605896,0.9322819113731384,2.3900845050811768,0.1807823628187179,0.8982546925544739,0.8982546925544739,0.0,253.9742431640625,259.0,45143.8203125,0.0,3530.37451171875,1.0,280.3421325683594,283.2998962402344,291.1577453613281,294.0122375488281,293.1499938964844,293.1499938964844,280.6499938964844,36004.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99463951587677,1.0,0.0,0.0,3.6444790363311768,3.644502878189087,8.862662070896477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.560546875,0.0,1527.0650634765625,1895.4371337890625,0.0,4254.619140625,0.9040234088897704,1.0,0.0,3.0,1.0,0.0
12157260,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7507916688919067,0.3637033998966217,0.3329127728939056,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8510503172874451,0.537357747554779,0.5136771202087402,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9654966592788696,0.7731504440307617,0.5414496064186096,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7400898933410645,0.3472920656204223,0.3350178301334381,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6428280472755432,0.2257338315248489,1.0464940071105957,285.0547180175781,284.95001220703125,298.729736328125,288.1781005859375,297.64178466796875,297.2182006835937,285.0558776855469,1.0,0.6679702997207642,0.3773522675037384,0.3773522675037384,1.0,1.0,-3.325817108154297,0.9328374862670898,2.392979621887207,0.1805040389299392,0.9011517763137816,0.9011517763137816,0.0,255.9387359619141,262.0,44050.23828125,0.0,3549.578857421875,1.0,280.6417541503906,283.5201110839844,291.12628173828125,293.8910827636719,293.1499938964844,293.1499938964844,280.3500061035156,35972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808529019355774,1.0,0.0,0.0,3.654135227203369,3.6541593074798575,8.909688631320023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.17724609375,0.0,1537.5697021484375,1895.4371337890625,0.0,4136.1328125,0.9063020944595336,1.0,0.0,3.0,1.0,0.0
12157320,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7507916688919067,0.3637033998966217,0.3329127728939056,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8510503172874451,0.537357747554779,0.5136771202087402,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9654966592788696,0.7731504440307617,0.5414496064186096,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7400898933410645,0.3472920656204223,0.3350178301334381,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6428280472755432,0.2257338315248489,1.0464940071105957,285.0547180175781,284.95001220703125,298.729736328125,288.1781005859375,297.64178466796875,297.2182006835937,285.0558776855469,1.0,0.6679702997207642,0.3773522675037384,0.3773522675037384,1.0,1.0,-3.325817108154297,0.9328374862670898,2.392979621887207,0.1805040389299392,0.9011517763137816,0.9011517763137816,0.0,255.9387359619141,262.0,44050.23828125,0.0,3549.578857421875,1.0,280.6417541503906,283.5201110839844,291.12628173828125,293.8910827636719,293.1499938964844,293.1499938964844,280.3500061035156,35972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808529019355774,1.0,0.0,0.0,3.654135227203369,3.6541593074798575,8.909688631320023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.17724609375,0.0,1537.5697021484375,1895.4371337890625,0.0,4136.1328125,0.9063020944595336,1.0,0.0,3.0,1.0,0.0
12157380,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.748279869556427,0.3622830808162689,0.3322203159332275,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8481712937355042,0.53554767370224,0.5125814080238342,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9637854695320128,0.7747475504875183,0.543160080909729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7382038235664368,0.3468733727931976,0.3350850045681,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6410381197929382,0.2252739667892456,1.0462183952331543,284.8909912109375,284.95001220703125,298.7069396972656,288.1734619140625,297.62957763671875,297.2105712890625,284.8897399902344,1.0,0.6695061922073364,0.3771602511405945,0.3771602511405945,1.0,1.0,-3.3254880905151367,0.9321543574333192,2.393333911895752,0.1801421493291854,0.899023711681366,0.899023711681366,0.0,259.0520935058594,250.0,45115.1640625,0.0,3566.4716796875,1.0,280.3578186035156,283.315673828125,291.2098388671875,294.1034851074219,293.1499938964844,293.1499938964844,280.6499938964844,36017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992188036441803,1.0,0.0,0.0,3.648995876312256,3.649019956588745,8.884644557838328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.314453125,0.0,1532.179443359375,1895.4371337890625,0.0,4233.73291015625,0.9049851894378662,1.0,0.0,3.0,1.0,0.0
12157440,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.748279869556427,0.3622830808162689,0.3322203159332275,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8481712937355042,0.53554767370224,0.5125814080238342,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9637854695320128,0.7747475504875183,0.543160080909729,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7382038235664368,0.3468733727931976,0.3350850045681,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6410381197929382,0.2252739667892456,1.0462183952331543,284.8909912109375,284.95001220703125,298.7069396972656,288.1734619140625,297.62957763671875,297.2105712890625,284.8897399902344,1.0,0.6695061922073364,0.3771602511405945,0.3771602511405945,1.0,1.0,-3.3254880905151367,0.9321543574333192,2.393333911895752,0.1801421493291854,0.899023711681366,0.899023711681366,0.0,259.0520935058594,250.0,45115.1640625,0.0,3566.4716796875,1.0,280.3578186035156,283.315673828125,291.2098388671875,294.1034851074219,293.1499938964844,293.1499938964844,280.6499938964844,36017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992188036441803,1.0,0.0,0.0,3.648995876312256,3.649019956588745,8.884644557838328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.314453125,0.0,1532.179443359375,1895.4371337890625,0.0,4233.73291015625,0.9049851894378662,1.0,0.0,3.0,1.0,0.0
12157500,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7481224536895752,0.3616206645965576,0.3314211666584015,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8480908870697021,0.5346423983573914,0.5115348100662231,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9646083116531372,0.7757221460342407,0.5435757637023926,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7383493185043335,0.3466118574142456,0.3347117900848388,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6410389542579651,0.2249485403299331,1.0443952083587646,285.0086669921875,284.95001220703125,298.6946105957031,288.1707458496094,297.6238098144531,297.2075500488281,285.0147705078125,1.0,0.6682785153388977,0.3770642280578613,0.3770642280578613,1.0,1.0,-3.321127653121948,0.930423617362976,2.3907039165496826,0.1794372051954269,0.9005440473556519,0.9005440473556519,0.0,258.2120056152344,250.0,44103.22265625,0.0,3551.515869140625,1.0,280.6012878417969,283.4718322753906,291.1426086425781,293.8943786621094,293.1499938964844,293.1499938964844,280.6499938964844,35984.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861010909080504,1.0,0.0,0.0,3.6511638164520255,3.651187896728516,8.8952043597601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.2431640625,0.0,1534.3482666015625,1895.4371337890625,0.0,4181.52685546875,0.9057096242904664,1.0,0.0,3.0,1.0,0.0
12157560,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7494578957557678,0.3613154590129852,0.3309412598609924,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8496155738830566,0.5340852737426758,0.5107962489128113,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9673815369606018,0.7771975994110107,0.544406533241272,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.73982834815979,0.3465915322303772,0.3345080018043518,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6421985626220703,0.2247879803180694,1.042914867401123,285.046142578125,284.95001220703125,298.681640625,288.1678161621094,297.62109375,297.2091979980469,285.046875,1.0,0.6665101051330566,0.3768838346004486,0.3768838346004486,1.0,1.0,-3.318632364273072,0.929084300994873,2.3895483016967773,0.1786661297082901,0.9015985131263732,0.9015985131263732,0.0,255.4994506835937,238.0,43951.50390625,0.0,3530.337646484375,1.0,280.6423034667969,283.51300048828125,291.1352844238281,293.90948486328125,293.1499938964844,293.1499938964844,280.3500061035156,35977.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822575449943542,1.0,0.0,0.0,3.6564440727233887,3.656468152999878,8.920951017898915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.080078125,0.0,1540.179931640625,1895.4371337890625,0.0,4148.31640625,0.906805694103241,1.0,0.0,3.0,1.0,0.0
12157620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7529745101928711,0.35952228307724,0.3294377326965332,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8537837266921997,0.5318034887313843,0.5087639689445496,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9739243984222412,0.7782312035560608,0.5453464984893799,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7437282800674438,0.3457714021205902,0.3337264657020569,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6453372240066528,0.2239250391721725,1.0386672019958496,284.8740539550781,284.95001220703125,298.6538391113281,288.1611328125,297.6044616699219,297.1979064941406,284.8725280761719,1.0,0.661487877368927,0.3765230774879455,0.3765230774879455,1.0,1.0,-3.309475898742676,0.9249784350395204,2.38449764251709,0.1768999695777893,0.8991848826408386,0.8991848826408386,0.0,248.2229461669922,226.0,44916.9765625,0.0,3467.973876953125,1.0,280.3578186035156,283.3021545410156,291.1964111328125,294.08428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36020.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929830431938172,1.0,0.0,0.0,3.650050163269043,3.650074243545532,8.889779223864025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73095703125,0.0,1533.3785400390625,1895.4371337890625,0.0,4240.51513671875,0.905206263065338,1.0,0.0,3.0,1.0,0.0
12157680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7529745101928711,0.35952228307724,0.3294377326965332,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8537837266921997,0.5318034887313843,0.5087639689445496,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9739243984222412,0.7782312035560608,0.5453464984893799,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7437282800674438,0.3457714021205902,0.3337264657020569,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6453372240066528,0.2239250391721725,1.0386672019958496,284.8740539550781,284.95001220703125,298.6538391113281,288.1611328125,297.6044616699219,297.1979064941406,284.8725280761719,1.0,0.661487877368927,0.3765230774879455,0.3765230774879455,1.0,1.0,-3.309475898742676,0.9249784350395204,2.38449764251709,0.1768999695777893,0.8991848826408386,0.8991848826408386,0.0,248.2229461669922,226.0,44916.9765625,0.0,3467.973876953125,1.0,280.3578186035156,283.3021545410156,291.1964111328125,294.08428955078125,293.1499938964844,293.1499938964844,280.6499938964844,36020.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929830431938172,1.0,0.0,0.0,3.650050163269043,3.650074243545532,8.889779223864025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.73095703125,0.0,1533.3785400390625,1895.4371337890625,0.0,4240.51513671875,0.905206263065338,1.0,0.0,3.0,1.0,0.0
12157740,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7580847144126892,0.3583996295928955,0.3277780413627624,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8597751259803772,0.5301000475883484,0.5064924359321594,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.98204505443573,0.7803717255592346,0.5461857318878174,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.74912029504776,0.3452889025211334,0.3327027261257171,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6497097015380859,0.2232216745615005,1.0331709384918213,285.0251159667969,284.95001220703125,298.62353515625,288.1533508300781,297.5936889648437,297.19561767578125,285.0257568359375,1.0,0.6551063060760498,0.3761622905731201,0.3761622905731201,1.0,1.0,-3.2979087829589844,0.9200872182846068,2.377821683883667,0.1746650338172912,0.9014492034912108,0.9014492034912108,0.0,238.81298828125,214.0,43699.56640625,0.0,3388.453125,1.0,280.6421813964844,283.4967041015625,291.1155700683594,293.8763122558594,293.1499938964844,293.1499938964844,280.3500061035156,35981.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981825828552246,1.0,0.0,0.0,3.656156063079834,3.6561801433563232,8.919546417018864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5439453125,0.0,1539.885986328125,1895.4371337890625,0.0,4144.57421875,0.9067264199256896,1.0,0.0,3.0,1.0,0.0
12157800,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7580847144126892,0.3583996295928955,0.3277780413627624,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8597751259803772,0.5301000475883484,0.5064924359321594,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.98204505443573,0.7803717255592346,0.5461857318878174,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.74912029504776,0.3452889025211334,0.3327027261257171,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6497097015380859,0.2232216745615005,1.0331709384918213,285.0251159667969,284.95001220703125,298.62353515625,288.1533508300781,297.5936889648437,297.19561767578125,285.0257568359375,1.0,0.6551063060760498,0.3761622905731201,0.3761622905731201,1.0,1.0,-3.2979087829589844,0.9200872182846068,2.377821683883667,0.1746650338172912,0.9014492034912108,0.9014492034912108,0.0,238.81298828125,214.0,43699.56640625,0.0,3388.453125,1.0,280.6421813964844,283.4967041015625,291.1155700683594,293.8763122558594,293.1499938964844,293.1499938964844,280.3500061035156,35981.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981825828552246,1.0,0.0,0.0,3.656156063079834,3.6561801433563232,8.919546417018864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5439453125,0.0,1539.885986328125,1895.4371337890625,0.0,4144.57421875,0.9067264199256896,1.0,0.0,3.0,1.0,0.0
