time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157860,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7643828392028809,0.3565115630626678,0.3260676264762878,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8671463131904602,0.5276607871055603,0.5041792988777161,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9906926155090332,0.781156063079834,0.5468611717224121,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7557200789451599,0.3443414866924286,0.3316704928874969,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6551594734191895,0.2222198545932769,1.027671456336975,284.8505249023437,284.95001220703125,298.5906982421875,288.1444702148437,297.5758056640625,297.1841735839844,284.8489074707031,1.0,0.6481031179428101,0.37603560090065,0.37603560090065,1.0,1.0,-3.286039590835572,0.9157410860061646,2.3702986240386963,0.1733133345842361,0.8987048864364624,0.8987048864364624,0.0,228.43972778320312,202.0,44623.109375,0.0,3303.35400390625,1.0,280.3578186035156,283.28436279296875,291.1757202148437,294.0463562011719,293.1499938964844,293.1499938964844,280.6499938964844,36024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917050004005432,1.0,0.0,0.0,3.648343086242676,3.648366928100586,8.881465305421443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.38330078125,0.0,1531.509033203125,1895.4371337890625,0.0,4229.60791015625,0.904807984828949,1.0,0.0,3.0,1.0,0.0
12157920,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7643828392028809,0.3565115630626678,0.3260676264762878,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8671463131904602,0.5276607871055603,0.5041792988777161,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9906926155090332,0.781156063079834,0.5468611717224121,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7557200789451599,0.3443414866924286,0.3316704928874969,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6551594734191895,0.2222198545932769,1.027671456336975,284.8505249023437,284.95001220703125,298.5906982421875,288.1444702148437,297.5758056640625,297.1841735839844,284.8489074707031,1.0,0.6481031179428101,0.37603560090065,0.37603560090065,1.0,1.0,-3.286039590835572,0.9157410860061646,2.3702986240386963,0.1733133345842361,0.8987048864364624,0.8987048864364624,0.0,228.43972778320312,202.0,44623.109375,0.0,3303.35400390625,1.0,280.3578186035156,283.28436279296875,291.1757202148437,294.0463562011719,293.1499938964844,293.1499938964844,280.6499938964844,36024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917050004005432,1.0,0.0,0.0,3.648343086242676,3.648366928100586,8.881465305421443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.38330078125,0.0,1531.509033203125,1895.4371337890625,0.0,4229.60791015625,0.904807984828949,1.0,0.0,3.0,1.0,0.0
12157980,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7717145085334778,0.3552985191345215,0.3242732286453247,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.875688374042511,0.5258190631866455,0.5017185807228088,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.7830802202224731,0.5470364093780518,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7633190155029297,0.3437526524066925,0.3304863572120666,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6614177227020264,0.2214044332504272,1.0213825702667236,285.0004577636719,284.95001220703125,298.55535888671875,288.1344299316406,297.56396484375,297.18194580078125,285.0010070800781,1.0,0.6404967308044434,0.3759088814258575,0.3759088814258575,1.0,1.0,-3.272158145904541,0.9107552766799928,2.361402988433838,0.1716419011354446,0.9006319642066956,0.9006319642066956,0.0,217.45278930664065,190.0,43379.5,0.0,3210.963623046875,1.0,280.64215087890625,283.4783630371094,291.09393310546875,293.8359375,293.1499938964844,293.1499938964844,280.3500061035156,35984.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98000568151474,1.0,0.0,0.0,3.653005123138428,3.653028964996338,8.904177661861468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.05224609375,0.0,1536.4010009765625,1895.4371337890625,0.0,4128.77294921875,0.9060052633285522,1.0,0.0,3.0,1.0,0.0
12158040,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7717145085334778,0.3552985191345215,0.3242732286453247,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.875688374042511,0.5258190631866455,0.5017185807228088,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.7830802202224731,0.5470364093780518,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7633190155029297,0.3437526524066925,0.3304863572120666,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6614177227020264,0.2214044332504272,1.0213825702667236,285.0004577636719,284.95001220703125,298.55535888671875,288.1344299316406,297.56396484375,297.18194580078125,285.0010070800781,1.0,0.6404967308044434,0.3759088814258575,0.3759088814258575,1.0,1.0,-3.272158145904541,0.9107552766799928,2.361402988433838,0.1716419011354446,0.9006319642066956,0.9006319642066956,0.0,217.45278930664065,190.0,43379.5,0.0,3210.963623046875,1.0,280.64215087890625,283.4783630371094,291.09393310546875,293.8359375,293.1499938964844,293.1499938964844,280.3500061035156,35984.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98000568151474,1.0,0.0,0.0,3.653005123138428,3.653028964996338,8.904177661861468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.05224609375,0.0,1536.4010009765625,1895.4371337890625,0.0,4128.77294921875,0.9060052633285522,1.0,0.0,3.0,1.0,0.0
12158100,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7750079035758972,0.3544827401638031,0.3236148357391357,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8794676065444946,0.5247119069099426,0.5007447004318237,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.7841885089874268,0.5408666729927063,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7667413949966431,0.343348741531372,0.3300928771495819,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6642262935638428,0.2209368199110031,1.0189765691757202,284.86883544921875,284.95001220703125,298.5367736816406,288.12896728515625,297.5574951171875,297.1806945800781,284.86114501953125,1.0,0.6362940073013306,0.3758455216884613,0.3758455216884613,1.0,1.0,-3.2595877647399902,0.9063819646835328,2.353205919265747,0.1703760027885437,0.8988282680511475,0.8988282680511475,0.0,212.67127990722656,190.0,44196.8203125,0.0,3156.52490234375,1.0,280.39862060546875,283.31072998046875,291.1551513671875,294.0328063964844,293.1499938964844,293.1499938964844,280.3500061035156,36020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986043393611908,1.0,0.0,0.0,3.649980306625366,3.650004386901856,8.889438731785049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.7314453125,0.0,1533.2979736328125,1895.4371337890625,0.0,4181.02978515625,0.9050710797309875,1.0,0.0,3.0,1.0,0.0
12158160,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7776603102684021,0.3532521724700928,0.3225098550319671,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8826538324356079,0.5231753587722778,0.4993090033531189,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.7855580449104309,0.5336204767227173,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7696597576141357,0.3426322340965271,0.3293854892253876,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6665711998939514,0.2202449440956115,1.0155768394470217,284.8143310546875,284.95001220703125,298.5175170898437,288.1231994628906,297.5501708984375,297.17840576171875,284.8121643066406,1.0,0.6316831707954407,0.3758530914783478,0.3758530914783478,1.0,1.0,-3.2427146434783936,0.9007710814476012,2.3419435024261475,0.1687639206647873,0.8973395824432373,0.8973395824432373,0.0,208.14747619628903,178.0,44130.11328125,0.0,3094.92919921875,1.0,280.3576965332031,283.2567138671875,291.15167236328125,293.9965515136719,293.1499938964844,293.1499938964844,280.6499938964844,36031.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989396631717682,1.0,0.0,0.0,3.643051862716675,3.643075704574585,8.85572205788776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.60986328125,0.0,1525.684326171875,1895.4371337890625,0.0,4209.8525390625,0.9035940766334534,1.0,0.0,3.0,1.0,0.0
12158220,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7845065593719482,0.3518532514572143,0.3206247389316559,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8906381130218506,0.5210841298103333,0.4966993033885956,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.791572093963623,0.5170444846153259,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7768632173538208,0.3418193161487579,0.328077107667923,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6724355220794678,0.2192782759666443,1.0089491605758667,284.95220947265625,284.95001220703125,298.4771728515625,288.1107177734375,297.5502014160156,297.1948547363281,284.95220947265625,1.0,0.6217862963676453,0.3758682608604431,0.3758682608604431,1.0,1.0,-3.207833766937256,0.8891955018043518,2.318638324737549,0.1652131378650665,0.8985438942909241,0.8985438942909241,0.0,198.14703369140625,166.0,42708.578125,0.0,2965.554443359375,1.0,280.64208984375,283.4412841796875,291.06414794921875,293.7702941894531,293.1499938964844,293.1499938964844,280.95001220703125,35993.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764717221260072,1.0,0.0,0.0,3.644778966903688,3.644803047180176,8.864121809892822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.97216796875,0.0,1527.3165283203125,1895.4371337890625,0.0,4097.97900390625,0.9041276574134828,1.0,0.0,3.0,1.0,0.0
12158280,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7845065593719482,0.3518532514572143,0.3206247389316559,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8906381130218506,0.5210841298103333,0.4966993033885956,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.791572093963623,0.5170444846153259,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7768632173538208,0.3418193161487579,0.328077107667923,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6724355220794678,0.2192782759666443,1.0089491605758667,284.95220947265625,284.95001220703125,298.4771728515625,288.1107177734375,297.5502014160156,297.1948547363281,284.95220947265625,1.0,0.6217862963676453,0.3758682608604431,0.3758682608604431,1.0,1.0,-3.207833766937256,0.8891955018043518,2.318638324737549,0.1652131378650665,0.8985438942909241,0.8985438942909241,0.0,198.14703369140625,166.0,42708.578125,0.0,2965.554443359375,1.0,280.64208984375,283.4412841796875,291.06414794921875,293.7702941894531,293.1499938964844,293.1499938964844,280.95001220703125,35993.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764717221260072,1.0,0.0,0.0,3.644778966903688,3.644803047180176,8.864121809892822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.97216796875,0.0,1527.3165283203125,1895.4371337890625,0.0,4097.97900390625,0.9041276574134828,1.0,0.0,3.0,1.0,0.0
12158340,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7942385673522949,0.351397693157196,0.3196929097175598,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9016090631484984,0.5199858546257019,0.4951007962226867,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.8008296489715576,0.4973353445529938,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.786741316318512,0.3417399227619171,0.3274723589420318,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6807922124862671,0.2189376354217529,1.004952311515808,285.1083068847656,284.95001220703125,298.434326171875,288.096923828125,297.5647888183594,297.2322692871094,285.10845947265625,1.0,0.6115013957023621,0.375883400440216,0.375883400440216,1.0,1.0,-3.175558567047119,0.8784677386283875,2.297090768814087,0.1619440913200378,0.9019997119903564,0.9019997119903564,0.0,187.00889587402344,169.0,41340.3984375,0.0,2837.8994140625,1.0,280.9417419433594,283.64190673828125,291.0299377441406,293.63555908203125,293.1499938964844,293.1499938964844,280.6499938964844,35965.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597967267036438,1.0,0.0,0.0,3.657214641571045,3.657238721847534,8.924712346924935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.7548828125,0.0,1540.9549560546875,1895.4371337890625,0.0,3950.7734375,0.907012939453125,1.0,0.0,3.0,1.0,0.0
12158400,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7942385673522949,0.351397693157196,0.3196929097175598,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9016090631484984,0.5199858546257019,0.4951007962226867,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.8008296489715576,0.4973353445529938,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.786741316318512,0.3417399227619171,0.3274723589420318,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6807922124862671,0.2189376354217529,1.004952311515808,285.1083068847656,284.95001220703125,298.434326171875,288.096923828125,297.5647888183594,297.2322692871094,285.10845947265625,1.0,0.6115013957023621,0.375883400440216,0.375883400440216,1.0,1.0,-3.175558567047119,0.8784677386283875,2.297090768814087,0.1619440913200378,0.9019997119903564,0.9019997119903564,0.0,187.00889587402344,169.0,41340.3984375,0.0,2837.8994140625,1.0,280.9417419433594,283.64190673828125,291.0299377441406,293.63555908203125,293.1499938964844,293.1499938964844,280.6499938964844,35965.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597967267036438,1.0,0.0,0.0,3.657214641571045,3.657238721847534,8.924712346924935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.7548828125,0.0,1540.9549560546875,1895.4371337890625,0.0,3950.7734375,0.907012939453125,1.0,0.0,3.0,1.0,0.0
12158460,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7989412546157837,0.349706768989563,0.3184052407741546,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9071234464645386,0.5177021026611328,0.4931972920894623,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.8085315823554993,0.486884206533432,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7919146418571472,0.3408844769001007,0.3267760872840881,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6851394176483154,0.218187004327774,1.0015894174575806,284.9264831542969,284.95001220703125,298.3889465332031,288.0818176269531,297.5669250488281,297.2526550292969,284.9247436523437,1.0,0.6058468818664551,0.3763578236103058,0.3763578236103058,1.0,1.0,-3.1542627811431885,0.8726425170898438,2.2816202640533447,0.161021202802658,0.9002118110656738,0.9002118110656738,0.0,181.09078979492188,172.0,42211.03125,0.0,2762.67578125,1.0,280.65777587890625,283.42236328125,291.1098937988281,293.8295593261719,293.1499938964844,293.1499938964844,280.3500061035156,36012.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695712327957152,1.0,0.0,0.0,3.653764247894287,3.653788328170776,8.907879305297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.77099609375,0.0,1537.4564208984375,1895.4371337890625,0.0,4037.430908203125,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
12158520,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7989412546157837,0.349706768989563,0.3184052407741546,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9071234464645386,0.5177021026611328,0.4931972920894623,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.8085315823554993,0.486884206533432,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7919146418571472,0.3408844769001007,0.3267760872840881,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6851394176483154,0.218187004327774,1.0015894174575806,284.9264831542969,284.95001220703125,298.3889465332031,288.0818176269531,297.5669250488281,297.2526550292969,284.9247436523437,1.0,0.6058468818664551,0.3763578236103058,0.3763578236103058,1.0,1.0,-3.1542627811431885,0.8726425170898438,2.2816202640533447,0.161021202802658,0.9002118110656738,0.9002118110656738,0.0,181.09078979492188,172.0,42211.03125,0.0,2762.67578125,1.0,280.65777587890625,283.42236328125,291.1098937988281,293.8295593261719,293.1499938964844,293.1499938964844,280.3500061035156,36012.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695712327957152,1.0,0.0,0.0,3.653764247894287,3.653788328170776,8.907879305297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.77099609375,0.0,1537.4564208984375,1895.4371337890625,0.0,4037.430908203125,0.9060681462287904,1.0,0.0,3.0,1.0,0.0
12158580,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.7982178330421448,0.3468555808067322,0.3160212635993957,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.9066299796104432,0.5141337513923645,0.490058034658432,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.9990000128746032,0.8126958012580872,0.4845165908336639,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7919039726257324,0.3390052914619446,0.3251742124557495,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.6847804188728333,0.2166253924369812,0.9952534437179564,284.73052978515625,284.95001220703125,298.341064453125,288.0653381347656,297.54815673828125,297.2449951171875,284.7287292480469,1.0,0.6024608016014099,0.3768322467803955,0.3768322467803955,1.0,1.0,-3.1352314949035645,0.8675864338874817,2.2676448822021484,0.1605112701654434,0.8956696391105652,0.8956696391105652,0.0,179.194580078125,175.0,43052.8671875,0.0,2714.37255859375,1.0,280.3582763671875,283.1907653808594,291.11376953125,293.9059753417969,293.1499938964844,293.1499938964844,280.6499938964844,36046.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826683402061462,1.0,0.0,0.0,3.637073993682861,3.637097835540772,8.826684165796905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.326171875,0.0,1519.185302734375,1895.4371337890625,0.0,4151.87451171875,0.9022045731544496,1.0,0.0,3.0,1.0,0.0
12158640,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.7982178330421448,0.3468555808067322,0.3160212635993957,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.9066299796104432,0.5141337513923645,0.490058034658432,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.9990000128746032,0.8126958012580872,0.4845165908336639,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7919039726257324,0.3390052914619446,0.3251742124557495,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.6847804188728333,0.2166253924369812,0.9952534437179564,284.73052978515625,284.95001220703125,298.341064453125,288.0653381347656,297.54815673828125,297.2449951171875,284.7287292480469,1.0,0.6024608016014099,0.3768322467803955,0.3768322467803955,1.0,1.0,-3.1352314949035645,0.8675864338874817,2.2676448822021484,0.1605112701654434,0.8956696391105652,0.8956696391105652,0.0,179.194580078125,175.0,43052.8671875,0.0,2714.37255859375,1.0,280.3582763671875,283.1907653808594,291.11376953125,293.9059753417969,293.1499938964844,293.1499938964844,280.6499938964844,36046.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826683402061462,1.0,0.0,0.0,3.637073993682861,3.637097835540772,8.826684165796905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.326171875,0.0,1519.185302734375,1895.4371337890625,0.0,4151.87451171875,0.9022045731544496,1.0,0.0,3.0,1.0,0.0
12158700,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7969698309898376,0.3457688093185425,0.3148154318332672,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9053120613098145,0.5126428604125977,0.4884246587753296,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.8146152496337891,0.4848738610744476,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.790958046913147,0.3382150530815124,0.3242827355861664,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.6836875677108765,0.2158759236335754,0.991530179977417,284.8460693359375,284.95001220703125,298.316162109375,288.0565795898437,297.5396423339844,297.2425842285156,284.8526611328125,1.0,0.6013219356536865,0.3770694732666015,0.3770694732666015,1.0,1.0,-3.126694679260254,0.8653819561004639,2.26131272315979,0.1603121906518936,0.8960771560668945,0.8960771560668945,0.0,179.01922607421875,175.0,42008.4921875,0.0,2696.478271484375,1.0,280.6010131835937,283.3470458984375,291.0237121582031,293.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751790165901184,1.0,0.0,0.0,3.634159564971924,3.634183406829834,8.812543796921091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.55517578125,0.0,1515.704833984375,1895.4371337890625,0.0,4086.677978515625,0.9018046259880066,1.0,0.0,3.0,1.0,0.0
12158760,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7961656451225281,0.3450896441936493,0.3140820264816284,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.904372215270996,0.5115828514099121,0.4872845709323883,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.8168841004371643,0.4851693511009216,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7903251051902771,0.3377375602722168,0.3237241804599762,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6828581690788269,0.2153320014476776,0.9887569546699524,284.8838195800781,284.95001220703125,298.2906799316406,288.0474548339844,297.5345458984375,297.2452392578125,284.884521484375,1.0,0.6005628705024719,0.3771973848342895,0.3771973848342895,1.0,1.0,-3.1207869052886963,0.8637714385986328,2.2570154666900635,0.1601133793592453,0.8960538506507874,0.8960538506507874,0.0,178.92266845703125,178.0,41809.046875,0.0,2684.278076171875,1.0,280.6421813964844,283.3890686035156,291.0035400390625,293.65533447265625,293.1499938964844,293.1499938964844,280.95001220703125,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697948098182678,1.0,0.0,0.0,3.634742498397827,3.634766340255737,8.815370620141039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.765625,0.0,1516.2830810546875,1895.4371337890625,0.0,4039.40087890625,0.9018476009368896,1.0,0.0,3.0,1.0,0.0
12158820,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.794809103012085,0.3443145155906677,0.3132470250129699,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9026684165000916,0.510155439376831,0.4857618510723114,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.8220012784004211,0.4862893521785736,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7892659902572632,0.3373464941978454,0.3232056498527527,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6814292669296265,0.2146562933921814,0.9852210879325868,285.05694580078125,284.95001220703125,298.2377624511719,288.0281066894531,297.5287170410156,297.2572326660156,285.057861328125,1.0,0.5999927520751953,0.3774532377719879,0.3774532377719879,1.0,1.0,-3.114417552947998,0.8623323440551758,2.2520852088928223,0.1603153645992279,0.898935854434967,0.898935854434967,0.0,179.207275390625,181.0,40645.90625,0.0,2673.233642578125,1.0,280.941650390625,283.604736328125,290.9641418457031,293.5238952636719,293.1499938964844,293.1499938964844,281.25,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953563153743744,1.0,0.0,0.0,3.64451265335083,3.6445367336273193,8.862825779942796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.17431640625,0.0,1526.8662109375,1895.4371337890625,0.0,3895.004150390625,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
12158880,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.794809103012085,0.3443145155906677,0.3132470250129699,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9026684165000916,0.510155439376831,0.4857618510723114,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.8220012784004211,0.4862893521785736,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7892659902572632,0.3373464941978454,0.3232056498527527,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6814292669296265,0.2146562933921814,0.9852210879325868,285.05694580078125,284.95001220703125,298.2377624511719,288.0281066894531,297.5287170410156,297.2572326660156,285.057861328125,1.0,0.5999927520751953,0.3774532377719879,0.3774532377719879,1.0,1.0,-3.114417552947998,0.8623323440551758,2.2520852088928223,0.1603153645992279,0.898935854434967,0.898935854434967,0.0,179.207275390625,181.0,40645.90625,0.0,2673.233642578125,1.0,280.941650390625,283.604736328125,290.9641418457031,293.5238952636719,293.1499938964844,293.1499938964844,281.25,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953563153743744,1.0,0.0,0.0,3.64451265335083,3.6445367336273193,8.862825779942796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.17431640625,0.0,1526.8662109375,1895.4371337890625,0.0,3895.004150390625,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
12158940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7934004068374634,0.3439568877220154,0.3128840625286102,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9008463621139526,0.5092597007751465,0.4848532676696777,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9990000128746032,0.8275126814842224,0.488242506980896,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7881983518600464,0.337430328130722,0.3232254087924957,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6800877451896667,0.2143640220165252,0.9837087392807008,285.2377014160156,284.95001220703125,298.1823425292969,288.0072631835937,297.5249938964844,297.2729797363281,285.2386474609375,1.0,0.6004427671432495,0.3777090907096863,0.3777090907096863,1.0,1.0,-3.113438129425049,0.8626988530158997,2.250739336013794,0.1611433327198028,0.9042851328849792,0.9042851328849792,0.0,180.11322021484375,184.0,39664.3515625,0.0,2676.117431640625,1.0,281.2417907714844,283.826171875,290.9501342773437,293.4420471191406,293.1499938964844,293.1499938964844,280.95001220703125,35944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391745328903198,1.0,0.0,0.0,3.664840221405029,3.6648645401000977,8.961968092080497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.234375,0.0,1549.3221435546875,1895.4371337890625,0.0,3764.936279296875,0.9088107943534852,1.0,0.0,3.0,1.0,0.0
12159000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7934004068374634,0.3439568877220154,0.3128840625286102,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9008463621139526,0.5092597007751465,0.4848532676696777,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9990000128746032,0.8275126814842224,0.488242506980896,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7881983518600464,0.337430328130722,0.3232254087924957,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6800877451896667,0.2143640220165252,0.9837087392807008,285.2377014160156,284.95001220703125,298.1823425292969,288.0072631835937,297.5249938964844,297.2729797363281,285.2386474609375,1.0,0.6004427671432495,0.3777090907096863,0.3777090907096863,1.0,1.0,-3.113438129425049,0.8626988530158997,2.250739336013794,0.1611433327198028,0.9042851328849792,0.9042851328849792,0.0,180.11322021484375,184.0,39664.3515625,0.0,2676.117431640625,1.0,281.2417907714844,283.826171875,290.9501342773437,293.4420471191406,293.1499938964844,293.1499938964844,280.95001220703125,35944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391745328903198,1.0,0.0,0.0,3.664840221405029,3.6648645401000977,8.961968092080497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.234375,0.0,1549.3221435546875,1895.4371337890625,0.0,3764.936279296875,0.9088107943534852,1.0,0.0,3.0,1.0,0.0
12159060,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7900172472000122,0.3421249985694885,0.3117833137512207,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8970507383346558,0.5069116353988647,0.4832272231578827,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.8303589224815369,0.4926205277442932,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7854425311088562,0.3365141749382019,0.3228069245815277,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6772906184196472,0.2134165465831756,0.9810667634010316,285.0562438964844,284.95001220703125,298.1244201660156,287.9848937988281,297.501220703125,297.26239013671875,285.0546875,1.0,0.601409375667572,0.3777723908424377,0.3777723908424377,1.0,1.0,-3.1117513179779053,0.8623036742210388,2.2494475841522217,0.1614991873502731,0.9042268991470336,0.9042268991470336,0.0,182.16912841796875,187.0,40574.2109375,0.0,2683.705078125,1.0,280.95770263671875,283.6039428710937,291.03131103515625,293.6495361328125,293.1499938964844,293.1499938964844,280.6499938964844,35992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530874490737916,1.0,0.0,0.0,3.6690421104431152,3.669066429138184,8.982530630419205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.10302734375,0.0,1554.3997802734375,1895.4371337890625,0.0,3890.7333984375,0.9095717072486876,1.0,0.0,3.0,1.0,0.0
12159120,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7900172472000122,0.3421249985694885,0.3117833137512207,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8970507383346558,0.5069116353988647,0.4832272231578827,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.8303589224815369,0.4926205277442932,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7854425311088562,0.3365141749382019,0.3228069245815277,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6772906184196472,0.2134165465831756,0.9810667634010316,285.0562438964844,284.95001220703125,298.1244201660156,287.9848937988281,297.501220703125,297.26239013671875,285.0546875,1.0,0.601409375667572,0.3777723908424377,0.3777723908424377,1.0,1.0,-3.1117513179779053,0.8623036742210388,2.2494475841522217,0.1614991873502731,0.9042268991470336,0.9042268991470336,0.0,182.16912841796875,187.0,40574.2109375,0.0,2683.705078125,1.0,280.95770263671875,283.6039428710937,291.03131103515625,293.6495361328125,293.1499938964844,293.1499938964844,280.6499938964844,35992.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530874490737916,1.0,0.0,0.0,3.6690421104431152,3.669066429138184,8.982530630419205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.10302734375,0.0,1554.3997802734375,1895.4371337890625,0.0,3890.7333984375,0.9095717072486876,1.0,0.0,3.0,1.0,0.0
12159180,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7839868068695068,0.3390445113182068,0.3093815445899963,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8905760049819946,0.5031545162200928,0.4801136553287506,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.8302695751190186,0.4998809993267059,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7802231311798096,0.3344500064849853,0.3212349116802215,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.672147274017334,0.2115371376276016,0.9742693305015564,284.85943603515625,284.95001220703125,298.0639953613281,287.9609069824219,297.460693359375,297.2296447753906,284.8575439453125,1.0,0.6022276878356934,0.3778357207775116,0.3778357207775116,1.0,1.0,-3.1037938594818115,0.8597854375839233,2.244008302688598,0.1611076146364212,0.9014024138450624,0.9014024138450624,0.0,185.3954315185547,190.0,41487.7265625,0.0,2685.133544921875,1.0,280.6581115722656,283.3706970214844,291.0242919921875,293.7218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693209528923036,1.0,0.0,0.0,3.660116195678711,3.6601402759552,8.938878295339237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.88037109375,0.0,1544.6485595703125,1895.4371337890625,0.0,4035.224609375,0.9074435830116272,1.0,0.0,3.0,1.0,0.0
12159240,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7839868068695068,0.3390445113182068,0.3093815445899963,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8905760049819946,0.5031545162200928,0.4801136553287506,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.8302695751190186,0.4998809993267059,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7802231311798096,0.3344500064849853,0.3212349116802215,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.672147274017334,0.2115371376276016,0.9742693305015564,284.85943603515625,284.95001220703125,298.0639953613281,287.9609069824219,297.460693359375,297.2296447753906,284.8575439453125,1.0,0.6022276878356934,0.3778357207775116,0.3778357207775116,1.0,1.0,-3.1037938594818115,0.8597854375839233,2.244008302688598,0.1611076146364212,0.9014024138450624,0.9014024138450624,0.0,185.3954315185547,190.0,41487.7265625,0.0,2685.133544921875,1.0,280.6581115722656,283.3706970214844,291.0242919921875,293.7218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36026.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693209528923036,1.0,0.0,0.0,3.660116195678711,3.6601402759552,8.938878295339237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.88037109375,0.0,1544.6485595703125,1895.4371337890625,0.0,4035.224609375,0.9074435830116272,1.0,0.0,3.0,1.0,0.0
12159300,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7806033492088318,0.3372750878334045,0.3079725801944732,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8869454860687256,0.5009941458702087,0.4782821834087372,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.9990000128746032,0.8294692039489746,0.5039456486701965,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7772224545478821,0.333167165517807,0.3202010691165924,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.6691505908966064,0.2103588134050369,0.969767689704895,284.7138366699219,284.95001220703125,298.0328369140625,287.9483337402344,297.43768310546875,297.2098999023437,284.7055053710937,1.0,0.602519154548645,0.3778673708438873,0.3778673708438873,1.0,1.0,-3.0981321334838867,0.8579608798027039,2.240171194076538,0.1607059091329574,0.898413360118866,0.898413360118866,0.0,187.1734619140625,190.0,42321.6796875,0.0,2683.404541015625,1.0,280.4010925292969,283.1900329589844,291.03125,293.8334350585937,293.1499938964844,293.1499938964844,280.3500061035156,36053.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786105155944824,1.0,0.0,0.0,3.651094436645508,3.651118516921997,8.894866141417879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.9873046875,0.0,1534.7833251953125,1895.4371337890625,0.0,4116.6337890625,0.905207097530365,1.0,0.0,3.0,1.0,0.0
12159360,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7769412994384766,0.3353675901889801,0.306368350982666,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8830390572547913,0.4986673593521118,0.4762202799320221,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.9990000128746032,0.8282280564308167,0.5082947015762329,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.7739596366882324,0.3317389488220215,0.3189814984798431,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.6658781170845032,0.2090377211570739,0.964489996433258,284.6600036621094,284.95001220703125,298.0010681152344,287.9353332519531,297.41326904296875,297.1883544921875,284.6581115722656,1.0,0.6027031540870667,0.377924770116806,0.377924770116806,1.0,1.0,-3.091144323348999,0.8557561039924622,2.2353882789611816,0.1602166295051574,0.895898163318634,0.895898163318634,0.0,189.05577087402344,193.0,42287.23828125,0.0,2679.624267578125,1.0,280.3581237792969,283.1386108398437,290.9878234863281,293.74127197265625,293.1499938964844,293.1499938964844,280.6499938964844,36058.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825835227966307,1.0,0.0,0.0,3.6392147541046143,3.639238595962525,8.837076848067227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.35595703125,0.0,1521.638671875,1895.4371337890625,0.0,4151.14013671875,0.902636170387268,1.0,0.0,3.0,1.0,0.0
12159420,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7711266279220581,0.3329394161701202,0.303934782743454,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8766589760780334,0.4953837394714355,0.4728595912456512,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9990000128746032,0.8274789452552795,0.5155818462371826,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7686581015586853,0.3298206031322479,0.3170181512832641,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.660346508026123,0.2069648653268814,0.954971730709076,284.8114624023437,284.95001220703125,297.93560791015625,287.9080810546875,297.37939453125,297.1665344238281,284.8121032714844,1.0,0.6030256152153015,0.3780396282672882,0.3780396282672882,1.0,1.0,-3.079129695892334,0.8520197868347168,2.227109909057617,0.1593310236930847,0.8953074216842651,0.8953074216842651,0.0,192.2353515625,196.0,41002.19921875,0.0,2672.849365234375,1.0,280.6420593261719,283.3374938964844,290.8601989746094,293.4660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686606526374816,1.0,0.0,0.0,3.632590293884277,3.632614135742188,8.804934736872383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.85791015625,0.0,1513.995361328125,1895.4371337890625,0.0,4029.40087890625,0.9013180136680604,1.0,0.0,3.0,1.0,0.0
12159480,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7711266279220581,0.3329394161701202,0.303934782743454,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8766589760780334,0.4953837394714355,0.4728595912456512,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9990000128746032,0.8274789452552795,0.5155818462371826,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7686581015586853,0.3298206031322479,0.3170181512832641,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.660346508026123,0.2069648653268814,0.954971730709076,284.8114624023437,284.95001220703125,297.93560791015625,287.9080810546875,297.37939453125,297.1665344238281,284.8121032714844,1.0,0.6030256152153015,0.3780396282672882,0.3780396282672882,1.0,1.0,-3.079129695892334,0.8520197868347168,2.227109909057617,0.1593310236930847,0.8953074216842651,0.8953074216842651,0.0,192.2353515625,196.0,41002.19921875,0.0,2672.849365234375,1.0,280.6420593261719,283.3374938964844,290.8601989746094,293.4660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36014.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686606526374816,1.0,0.0,0.0,3.632590293884277,3.632614135742188,8.804934736872383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.85791015625,0.0,1513.995361328125,1895.4371337890625,0.0,4029.40087890625,0.9013180136680604,1.0,0.0,3.0,1.0,0.0
12159540,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7673991918563843,0.3315997719764709,0.3026543855667114,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8723462224006653,0.4933084845542907,0.4707953631877899,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8285178542137146,0.5208765864372253,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7652401328086853,0.3288556635379791,0.3160299956798553,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6565755605697632,0.2056149542331695,0.9487125277519226,284.9821472167969,284.95001220703125,297.8676452636719,287.879150390625,297.3579406738281,297.1628112792969,284.9829406738281,1.0,0.6036490201950073,0.378154456615448,0.378154456615448,1.0,1.0,-3.07275652885437,0.8501796126365662,2.222576856613159,0.1590775996446609,0.8971755504608154,0.8971755504608154,0.0,194.6765899658203,199.0,39785.09375,0.0,2673.22119140625,1.0,280.9416198730469,283.5530090332031,290.81024169921875,293.3197326660156,293.1499938964844,293.1499938964844,281.25,35984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513671398162842,1.0,0.0,0.0,3.637975454330444,3.6379992961883545,8.83105997218081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.884765625,0.0,1519.71435546875,1895.4371337890625,0.0,3875.27001953125,0.902637243270874,1.0,0.0,3.0,1.0,0.0
12159600,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7673991918563843,0.3315997719764709,0.3026543855667114,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8723462224006653,0.4933084845542907,0.4707953631877899,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8285178542137146,0.5208765864372253,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7652401328086853,0.3288556635379791,0.3160299956798553,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6565755605697632,0.2056149542331695,0.9487125277519226,284.9821472167969,284.95001220703125,297.8676452636719,287.879150390625,297.3579406738281,297.1628112792969,284.9829406738281,1.0,0.6036490201950073,0.378154456615448,0.378154456615448,1.0,1.0,-3.07275652885437,0.8501796126365662,2.222576856613159,0.1590775996446609,0.8971755504608154,0.8971755504608154,0.0,194.6765899658203,199.0,39785.09375,0.0,2673.22119140625,1.0,280.9416198730469,283.5530090332031,290.81024169921875,293.3197326660156,293.1499938964844,293.1499938964844,281.25,35984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513671398162842,1.0,0.0,0.0,3.637975454330444,3.6379992961883545,8.83105997218081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.884765625,0.0,1519.71435546875,1895.4371337890625,0.0,3875.27001953125,0.902637243270874,1.0,0.0,3.0,1.0,0.0
12159660,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.764519453048706,0.3307485282421112,0.3018890917301178,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8689048290252686,0.4918214976787567,0.4693759083747864,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9990000128746032,0.8304930925369263,0.5254510045051575,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7626712322235107,0.3284025490283966,0.3155927062034607,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.6537043452262878,0.2047211229801178,0.9446981549263,285.16021728515625,284.95001220703125,297.79718017578125,287.84844970703125,297.3417663574219,297.16717529296875,285.1610717773437,1.0,0.6046501398086548,0.3783912360668182,0.3783912360668182,1.0,1.0,-3.070274353027344,0.8499715924263,2.2203028202056885,0.1595885604619979,0.9014727473258972,0.9014727473258972,0.0,196.93133544921875,187.0,38752.93359375,0.0,2680.19140625,1.0,281.24169921875,283.7741394042969,290.7871398925781,293.22528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35955.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936106026172638,1.0,0.0,0.0,3.653932809829712,3.653956890106201,8.908701829568599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4990234375,0.0,1537.2176513671875,1895.4371337890625,0.0,3736.979248046875,0.9063212275505066,1.0,0.0,3.0,1.0,0.0
