time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159720,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.764519453048706,0.3307485282421112,0.3018890917301178,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8689048290252686,0.4918214976787567,0.4693759083747864,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9990000128746032,0.8304930925369263,0.5254510045051575,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7626712322235107,0.3284025490283966,0.3155927062034607,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.6537043452262878,0.2047211229801178,0.9446981549263,285.16021728515625,284.95001220703125,297.79718017578125,287.84844970703125,297.3417663574219,297.16717529296875,285.1610717773437,1.0,0.6046501398086548,0.3783912360668182,0.3783912360668182,1.0,1.0,-3.070274353027344,0.8499715924263,2.2203028202056885,0.1595885604619979,0.9014727473258972,0.9014727473258972,0.0,196.93133544921875,187.0,38752.93359375,0.0,2680.19140625,1.0,281.24169921875,283.7741394042969,290.7871398925781,293.22528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35955.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936106026172638,1.0,0.0,0.0,3.653932809829712,3.653956890106201,8.908701829568599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4990234375,0.0,1537.2176513671875,1895.4371337890625,0.0,3736.979248046875,0.9063212275505066,1.0,0.0,3.0,1.0,0.0
12159780,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7647194862365723,0.3284726738929748,0.3002437055110931,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8692978024482727,0.4889240860939026,0.4670802354812622,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.8310535550117493,0.522176206111908,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7634115219116211,0.3269858658313751,0.3145454823970794,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6537175178527832,0.2032392621040344,0.9388667345046996,284.9677429199219,284.95001220703125,297.72418212890625,287.81597900390625,297.3131408691406,297.1557006835937,284.9654235839844,1.0,0.6007907390594482,0.3786280155181885,0.3786280155181885,1.0,1.0,-3.0533578395843506,0.8448843359947205,2.2084734439849854,0.1587933003902435,0.9001750946044922,0.9001750946044922,0.0,194.59637451171875,190.0,39468.2421875,0.0,2635.1318359375,1.0,280.9577941894531,283.54400634765625,290.8598022460937,293.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,36006.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495834708213806,1.0,0.0,0.0,3.6530704498291016,3.653094530105591,8.904497121875465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.40966796875,0.0,1536.6383056640625,1895.4371337890625,0.0,3859.208984375,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
12159840,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7647194862365723,0.3284726738929748,0.3002437055110931,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8692978024482727,0.4889240860939026,0.4670802354812622,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.8310535550117493,0.522176206111908,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7634115219116211,0.3269858658313751,0.3145454823970794,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6537175178527832,0.2032392621040344,0.9388667345046996,284.9677429199219,284.95001220703125,297.72418212890625,287.81597900390625,297.3131408691406,297.1557006835937,284.9654235839844,1.0,0.6007907390594482,0.3786280155181885,0.3786280155181885,1.0,1.0,-3.0533578395843506,0.8448843359947205,2.2084734439849854,0.1587933003902435,0.9001750946044922,0.9001750946044922,0.0,194.59637451171875,190.0,39468.2421875,0.0,2635.1318359375,1.0,280.9577941894531,283.54400634765625,290.8598022460937,293.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,36006.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495834708213806,1.0,0.0,0.0,3.6530704498291016,3.653094530105591,8.904497121875465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.40966796875,0.0,1536.6383056640625,1895.4371337890625,0.0,3859.208984375,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
12159900,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7635571360588074,0.3268491625785827,0.2989448308944702,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8681715130805969,0.4869298040866852,0.4653896987438202,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.9990000128746032,0.8308870196342468,0.5223037004470825,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7626053690910339,0.325853556394577,0.3136205673217773,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.6526828408241272,0.2021941691637039,0.9346709251403807,284.8186950683594,284.95001220703125,297.686767578125,287.799072265625,297.2955322265625,297.145751953125,284.8099060058594,1.0,0.599632203578949,0.3787463903427124,0.3787463903427124,1.0,1.0,-3.0437541007995605,0.8419649600982666,2.201789140701294,0.1580170094966888,0.8978500962257385,0.8978500962257385,0.0,194.27716064453125,190.0,40277.85546875,0.0,2614.990234375,1.0,280.7012023925781,283.3597412109375,290.88189697265625,293.5496826171875,293.1499938964844,293.1499938964844,280.6499938964844,36036.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599491357803344,1.0,0.0,0.0,3.647051334381104,3.6470754146575928,8.875177854861249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.98583984375,0.0,1530.162109375,1895.4371337890625,0.0,3952.132568359375,0.9043662548065186,1.0,0.0,3.0,1.0,0.0
12159960,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7615216374397278,0.325018048286438,0.2973879277706146,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8660995960235596,0.4846846461296081,0.463389128446579,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9990000128746032,0.8301069736480713,0.523791491985321,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.7609529495239258,0.3245065808296203,0.3124555349349975,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6508950591087341,0.2009741961956024,0.929661512374878,284.7617492675781,284.95001220703125,297.6487121582031,287.7816772460937,297.2749938964844,297.1319580078125,284.75958251953125,1.0,0.5986440181732178,0.3788834512233734,0.3788834512233734,1.0,1.0,-3.033844470977783,0.8389809131622314,2.194863557815552,0.157338947057724,0.8959814310073853,0.8959814310073853,0.0,194.64942932128903,178.0,40235.265625,0.0,2597.943603515625,1.0,280.658203125,283.3051452636719,290.841552734375,293.46661376953125,293.1499938964844,293.1499938964844,280.95001220703125,36042.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651098251342772,1.0,0.0,0.0,3.638058423995972,3.638082504272461,8.831462992020533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.5986328125,0.0,1520.2423095703125,1895.4371337890625,0.0,3998.002197265625,0.90244060754776,1.0,0.0,3.0,1.0,0.0
12160020,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7620561122894287,0.3225952684879303,0.2947502136230469,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.867037832736969,0.4813675284385681,0.4597939252853393,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8309291005134583,0.5180443525314331,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7619615197181702,0.3225708603858948,0.3102696537971496,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.650885283946991,0.1989747583866119,0.9194193482398988,284.90203857421875,284.95001220703125,297.5707092285156,287.7455139160156,297.248046875,297.1245422363281,284.9019775390625,1.0,0.5922991037368774,0.3791575133800506,0.3791575133800506,1.0,1.0,-3.004514455795288,0.8297842741012573,2.174730062484741,0.1549778282642364,0.8965328931808472,0.8965328931808472,0.0,190.5663452148437,181.0,38837.2265625,0.0,2521.439453125,1.0,280.94207763671875,283.4930419921875,290.700927734375,293.17999267578125,293.1499938964844,293.1499938964844,281.25,36001.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519940614700316,1.0,0.0,0.0,3.636735439300537,3.6367595195770255,8.825041390991828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.69287109375,0.0,1518.4698486328125,1895.4371337890625,0.0,3880.908203125,0.9022963643074036,1.0,0.0,3.0,1.0,0.0
12160080,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7620561122894287,0.3225952684879303,0.2947502136230469,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.867037832736969,0.4813675284385681,0.4597939252853393,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8309291005134583,0.5180443525314331,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7619615197181702,0.3225708603858948,0.3102696537971496,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.650885283946991,0.1989747583866119,0.9194193482398988,284.90203857421875,284.95001220703125,297.5707092285156,287.7455139160156,297.248046875,297.1245422363281,284.9019775390625,1.0,0.5922991037368774,0.3791575133800506,0.3791575133800506,1.0,1.0,-3.004514455795288,0.8297842741012573,2.174730062484741,0.1549778282642364,0.8965328931808472,0.8965328931808472,0.0,190.5663452148437,181.0,38837.2265625,0.0,2521.439453125,1.0,280.94207763671875,283.4930419921875,290.700927734375,293.17999267578125,293.1499938964844,293.1499938964844,281.25,36001.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519940614700316,1.0,0.0,0.0,3.636735439300537,3.6367595195770255,8.825041390991828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.69287109375,0.0,1518.4698486328125,1895.4371337890625,0.0,3880.908203125,0.9022963643074036,1.0,0.0,3.0,1.0,0.0
12160140,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7624604105949402,0.3212558925151825,0.2932983934879303,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8674699664115906,0.4792097806930542,0.4574776887893677,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.8344114422798157,0.5146664977073669,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7626010775566101,0.3215146064758301,0.3090294897556305,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6506674289703369,0.197661280632019,0.9125056266784668,285.0694274902344,284.95001220703125,297.4902038574219,287.7074584960937,297.2356262207031,297.1380310058594,285.0699462890625,1.0,0.5889211893081665,0.3794316053390503,0.3794316053390503,1.0,1.0,-2.986104249954224,0.824288010597229,2.161816120147705,0.1534961313009262,0.8995301723480225,0.8995301723480225,0.0,188.12754821777344,184.0,37643.93359375,0.0,2474.7353515625,1.0,281.2416687011719,283.7066650390625,290.6357421875,293.0164794921875,293.1499938964844,293.1499938964844,281.54998779296875,35970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933924913406372,1.0,0.0,0.0,3.646985054016113,3.6470091342926025,8.87485498424212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.72607421875,0.0,1529.5994873046875,1895.4371337890625,0.0,3717.064208984375,0.9047060608863832,1.0,0.0,3.0,1.0,0.0
12160200,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7624604105949402,0.3212558925151825,0.2932983934879303,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8674699664115906,0.4792097806930542,0.4574776887893677,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.8344114422798157,0.5146664977073669,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7626010775566101,0.3215146064758301,0.3090294897556305,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6506674289703369,0.197661280632019,0.9125056266784668,285.0694274902344,284.95001220703125,297.4902038574219,287.7074584960937,297.2356262207031,297.1380310058594,285.0699462890625,1.0,0.5889211893081665,0.3794316053390503,0.3794316053390503,1.0,1.0,-2.986104249954224,0.824288010597229,2.161816120147705,0.1534961313009262,0.8995301723480225,0.8995301723480225,0.0,188.12754821777344,184.0,37643.93359375,0.0,2474.7353515625,1.0,281.2416687011719,283.7066650390625,290.6357421875,293.0164794921875,293.1499938964844,293.1499938964844,281.54998779296875,35970.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933924913406372,1.0,0.0,0.0,3.646985054016113,3.6470091342926025,8.87485498424212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.72607421875,0.0,1529.5994873046875,1895.4371337890625,0.0,3717.064208984375,0.9047060608863832,1.0,0.0,3.0,1.0,0.0
12160260,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7620984315872192,0.3204053044319153,0.2924375832080841,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.8668935298919678,0.4776461720466614,0.4558824300765991,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9990000128746032,0.8382692337036133,0.5138933062553406,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7624558210372925,0.3209515511989593,0.3083876669406891,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6499472260475159,0.1967876255512237,0.9081006646156312,285.2462158203125,284.95001220703125,297.4071655273437,287.6674499511719,297.2254333496094,297.15545654296875,285.2468566894531,1.0,0.5873342156410217,0.3800163865089416,0.3800163865089416,1.0,1.0,-2.976149082183838,0.822442889213562,2.153706312179565,0.1538949012756347,0.9049754738807678,0.9049754738807678,0.0,187.3493194580078,187.0,36629.671875,0.0,2452.425048828125,1.0,281.54180908203125,283.9267578125,290.6032409667969,292.9134216308594,293.1499938964844,293.1499938964844,281.25,35943.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917967975139618,1.0,0.0,0.0,3.667731523513794,3.667755603790283,8.976114145298197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.498046875,0.0,1552.558837890625,1895.4371337890625,0.0,3570.393798828125,0.9094589352607728,1.0,0.0,3.0,1.0,0.0
12160320,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7620984315872192,0.3204053044319153,0.2924375832080841,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.8668935298919678,0.4776461720466614,0.4558824300765991,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9990000128746032,0.8382692337036133,0.5138933062553406,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.7624558210372925,0.3209515511989593,0.3083876669406891,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6499472260475159,0.1967876255512237,0.9081006646156312,285.2462158203125,284.95001220703125,297.4071655273437,287.6674499511719,297.2254333496094,297.15545654296875,285.2468566894531,1.0,0.5873342156410217,0.3800163865089416,0.3800163865089416,1.0,1.0,-2.976149082183838,0.822442889213562,2.153706312179565,0.1538949012756347,0.9049754738807678,0.9049754738807678,0.0,187.3493194580078,187.0,36629.671875,0.0,2452.425048828125,1.0,281.54180908203125,283.9267578125,290.6032409667969,292.9134216308594,293.1499938964844,293.1499938964844,281.25,35943.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917967975139618,1.0,0.0,0.0,3.667731523513794,3.667755603790283,8.976114145298197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.498046875,0.0,1552.558837890625,1895.4371337890625,0.0,3570.393798828125,0.9094589352607728,1.0,0.0,3.0,1.0,0.0
12160380,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7595604062080383,0.3181352019309997,0.290905237197876,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8640713095664978,0.4746942520141601,0.453643262386322,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.839120626449585,0.5164005160331726,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7603912353515625,0.3194335997104645,0.3073570430278778,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6476784944534302,0.1953286975622177,0.9029194116592408,285.051513671875,284.95001220703125,297.3216552734375,287.62548828125,297.19598388671875,297.1474914550781,285.04937744140625,1.0,0.5868032574653625,0.3806011378765106,0.3806011378765106,1.0,1.0,-2.967167615890503,0.8209370374679565,2.146230459213257,0.1545384377241134,0.9047743082046508,0.9047743082046508,0.0,188.2724151611328,190.0,37359.71484375,0.0,2440.621337890625,1.0,281.2576599121094,283.6933898925781,290.6722106933594,293.0984191894531,293.1499938964844,293.1499938964844,280.95001220703125,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321296215057372,1.0,0.0,0.0,3.6715667247772217,3.67159104347229,8.994896347758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.275390625,0.0,1557.2506103515625,1895.4371337890625,0.0,3700.645751953125,0.91012704372406,1.0,0.0,3.0,1.0,0.0
12160440,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7595604062080383,0.3181352019309997,0.290905237197876,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8640713095664978,0.4746942520141601,0.453643262386322,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.839120626449585,0.5164005160331726,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7603912353515625,0.3194335997104645,0.3073570430278778,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6476784944534302,0.1953286975622177,0.9029194116592408,285.051513671875,284.95001220703125,297.3216552734375,287.62548828125,297.19598388671875,297.1474914550781,285.04937744140625,1.0,0.5868032574653625,0.3806011378765106,0.3806011378765106,1.0,1.0,-2.967167615890503,0.8209370374679565,2.146230459213257,0.1545384377241134,0.9047743082046508,0.9047743082046508,0.0,188.2724151611328,190.0,37359.71484375,0.0,2440.621337890625,1.0,281.2576599121094,283.6933898925781,290.6722106933594,293.0984191894531,293.1499938964844,293.1499938964844,280.95001220703125,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321296215057372,1.0,0.0,0.0,3.6715667247772217,3.67159104347229,8.994896347758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.275390625,0.0,1557.2506103515625,1895.4371337890625,0.0,3700.645751953125,0.91012704372406,1.0,0.0,3.0,1.0,0.0
12160500,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7572326064109802,0.3164795637130737,0.2896395027637481,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8615797758102417,0.4726461768150329,0.4519648253917694,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8382470011711121,0.518993079662323,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7583832144737244,0.3182272017002105,0.3064232468605041,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6456776857376099,0.19425930082798,0.898923933506012,284.8968505859375,284.95001220703125,297.2779541015625,287.6037292480469,297.1742858886719,297.1342163085937,284.8877868652344,1.0,0.5866560935974121,0.3808935284614563,0.3808935284614563,1.0,1.0,-2.960822343826294,0.8195496797561646,2.141272783279419,0.154630959033966,0.9029186367988586,0.9029186367988586,0.0,189.34439086914065,190.0,38092.55859375,0.0,2434.43798828125,1.0,281.00067138671875,283.50152587890625,290.6917724609375,293.2273864746094,293.1499938964844,293.1499938964844,280.95001220703125,36024.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943150281906128,1.0,0.0,0.0,3.667874813079834,3.6678988933563232,8.97681559308694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.80517578125,0.0,1553.3277587890625,1895.4371337890625,0.0,3801.05029296875,0.909072756767273,1.0,0.0,3.0,1.0,0.0
12160560,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7543513178825378,0.3145979344844818,0.2880766987800598,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8585195541381836,0.4703297913074493,0.4499379694461822,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9990000128746032,0.8366796374320984,0.5222756862640381,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7558486461639404,0.3167942762374878,0.3052163124084472,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6431889533996582,0.1929946839809417,0.893923282623291,284.8395690917969,284.95001220703125,297.2336120605469,287.5814819335937,297.1494445800781,297.1168518066406,284.8373107910156,1.0,0.5864999294281006,0.3810663819313049,0.3810663819313049,1.0,1.0,-2.952993869781494,0.8173581957817078,2.1356356143951416,0.1542441695928573,0.9015642404556274,0.9015642404556274,0.0,190.7185974121093,193.0,38066.37890625,0.0,2427.097412109375,1.0,280.9581604003906,283.4468688964844,290.6455993652344,293.1387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487115144729614,1.0,0.0,0.0,3.6612141132354736,3.661238193511963,8.944241471908754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.9677734375,0.0,1545.9066162109375,1895.4371337890625,0.0,3851.34716796875,0.9076723456382751,1.0,0.0,3.0,1.0,0.0
12160620,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7480937838554382,0.3105026483535766,0.284664124250412,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8518412113189697,0.4652706682682037,0.4454814195632934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9990000128746032,0.8320640325546265,0.5296406745910645,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7502187490463257,0.3135531842708587,0.3024378716945648,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.6376176476478577,0.1901037395000457,0.8822451233863831,284.63201904296875,284.95001220703125,297.14306640625,287.5354309082031,297.09576416015625,297.0772399902344,284.6297302246094,1.0,0.5861193537712097,0.3814120292663574,0.3814120292663574,1.0,1.0,-2.935014009475708,0.8121354579925537,2.1228785514831543,0.1531145721673965,0.8956334590911865,0.8956334590911865,0.0,193.82456970214844,181.0,38774.9140625,0.0,2410.08544921875,1.0,280.6582336425781,283.20880126953125,290.5891418457031,293.1314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36063.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623324275016784,1.0,0.0,0.0,3.638558626174927,3.638582706451416,8.833891911308456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.16357421875,0.0,1520.9505615234375,1895.4371337890625,0.0,3973.349609375,0.9024672508239746,1.0,0.0,3.0,1.0,0.0
12160680,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7480937838554382,0.3105026483535766,0.284664124250412,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.8518412113189697,0.4652706682682037,0.4454814195632934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.9990000128746032,0.8320640325546265,0.5296406745910645,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7502187490463257,0.3135531842708587,0.3024378716945648,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.6376176476478577,0.1901037395000457,0.8822451233863831,284.63201904296875,284.95001220703125,297.14306640625,287.5354309082031,297.09576416015625,297.0772399902344,284.6297302246094,1.0,0.5861193537712097,0.3814120292663574,0.3814120292663574,1.0,1.0,-2.935014009475708,0.8121354579925537,2.1228785514831543,0.1531145721673965,0.8956334590911865,0.8956334590911865,0.0,193.82456970214844,181.0,38774.9140625,0.0,2410.08544921875,1.0,280.6582336425781,283.20880126953125,290.5891418457031,293.1314697265625,293.1499938964844,293.1499938964844,280.95001220703125,36063.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623324275016784,1.0,0.0,0.0,3.638558626174927,3.638582706451416,8.833891911308456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.16357421875,0.0,1520.9505615234375,1895.4371337890625,0.0,3973.349609375,0.9024672508239746,1.0,0.0,3.0,1.0,0.0
12160740,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7466142773628235,0.3076041638851166,0.2816387414932251,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8505022525787354,0.4613436162471771,0.4413450360298157,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8297396898269653,0.5272846817970276,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7491536736488342,0.3110610544681549,0.2997587621212005,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.6356978416442871,0.1876117587089538,0.8699954152107239,284.7740783691406,284.95001220703125,297.04998779296875,287.4873046875,297.0567321777344,297.05865478515625,284.7740173339844,1.0,0.5807549953460693,0.3817577064037323,0.3817577064037323,1.0,1.0,-2.905641555786133,0.8030006885528564,2.1026408672332764,0.1506992131471634,0.8944882750511169,0.8944882750511169,0.0,191.48538208007807,169.0,37352.62109375,0.0,2345.84814453125,1.0,280.9420471191406,283.4001159667969,290.4324645996094,292.82281494140625,293.1499938964844,293.1499938964844,281.25,36021.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469427466392516,1.0,0.0,0.0,3.6296677589416495,3.629691600799561,8.790772767497401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.47412109375,0.0,1510.8240966796875,1895.4371337890625,0.0,3835.378662109375,0.9006330370903015,1.0,0.0,3.0,1.0,0.0
12160800,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7466142773628235,0.3076041638851166,0.2816387414932251,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8505022525787354,0.4613436162471771,0.4413450360298157,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8297396898269653,0.5272846817970276,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7491536736488342,0.3110610544681549,0.2997587621212005,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.6356978416442871,0.1876117587089538,0.8699954152107239,284.7740783691406,284.95001220703125,297.04998779296875,287.4873046875,297.0567321777344,297.05865478515625,284.7740173339844,1.0,0.5807549953460693,0.3817577064037323,0.3817577064037323,1.0,1.0,-2.905641555786133,0.8030006885528564,2.1026408672332764,0.1506992131471634,0.8944882750511169,0.8944882750511169,0.0,191.48538208007807,169.0,37352.62109375,0.0,2345.84814453125,1.0,280.9420471191406,283.4001159667969,290.4324645996094,292.82281494140625,293.1499938964844,293.1499938964844,281.25,36021.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469427466392516,1.0,0.0,0.0,3.6296677589416495,3.629691600799561,8.790772767497401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.47412109375,0.0,1510.8240966796875,1895.4371337890625,0.0,3835.378662109375,0.9006330370903015,1.0,0.0,3.0,1.0,0.0
12160860,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7496424317359924,0.3058443665504455,0.2796683013439178,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.854073703289032,0.4586311280727386,0.4383608698844909,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.8315945267677307,0.516986072063446,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.75240558385849,0.3094982206821441,0.2978969514369964,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6374286413192749,0.1858473718166351,0.8603616952896118,284.9346618652344,284.95001220703125,296.9544677734375,287.4375305175781,297.0369873046875,297.067626953125,284.9346618652344,1.0,0.5728262066841125,0.3824270963668823,0.3824270963668823,1.0,1.0,-2.8734922409057617,0.7937055230140686,2.079786777496338,0.1485928446054458,0.8956539630889893,0.8956539630889893,0.0,184.9949188232422,172.0,36011.828125,0.0,2257.545166015625,1.0,281.2415771484375,283.6097106933594,290.3556823730469,292.6410827636719,293.1499938964844,293.1499938964844,281.54998779296875,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268317818641664,1.0,0.0,0.0,3.632129192352295,3.632153034210205,8.802699085208587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.861328125,0.0,1513.319580078125,1895.4371337890625,0.0,3652.0673828125,0.9012921452522278,1.0,0.0,3.0,1.0,0.0
12160920,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7496424317359924,0.3058443665504455,0.2796683013439178,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.854073703289032,0.4586311280727386,0.4383608698844909,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.8315945267677307,0.516986072063446,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.75240558385849,0.3094982206821441,0.2978969514369964,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6374286413192749,0.1858473718166351,0.8603616952896118,284.9346618652344,284.95001220703125,296.9544677734375,287.4375305175781,297.0369873046875,297.067626953125,284.9346618652344,1.0,0.5728262066841125,0.3824270963668823,0.3824270963668823,1.0,1.0,-2.8734922409057617,0.7937055230140686,2.079786777496338,0.1485928446054458,0.8956539630889893,0.8956539630889893,0.0,184.9949188232422,172.0,36011.828125,0.0,2257.545166015625,1.0,281.2415771484375,283.6097106933594,290.3556823730469,292.6410827636719,293.1499938964844,293.1499938964844,281.54998779296875,35992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268317818641664,1.0,0.0,0.0,3.632129192352295,3.632153034210205,8.802699085208587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.861328125,0.0,1513.319580078125,1895.4371337890625,0.0,3652.0673828125,0.9012921452522278,1.0,0.0,3.0,1.0,0.0
12160980,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7512578368186951,0.3046526610851288,0.2783893048763275,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8558390140533447,0.4565838277339935,0.436192512512207,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.8354642391204834,0.5111790299415588,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7541844248771667,0.3084757030010223,0.2967106103897095,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.6381515860557556,0.1846081465482711,0.8537387847900391,285.1058044433594,284.95001220703125,296.8565673828125,287.38671875,297.0262756347656,297.0901184082031,285.1062927246094,1.0,0.5684257745742798,0.3830964863300323,0.3830964863300323,1.0,1.0,-2.8529653549194336,0.7883989810943604,2.064566373825073,0.1476294249296188,0.8991748094558716,0.8991748094558716,0.0,181.2853546142578,175.0,34890.1328125,0.0,2204.199462890625,1.0,281.5416259765625,283.8276062011719,290.3112487792969,292.5179138183594,293.1499938964844,293.1499938964844,281.8500061035156,35964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085570573806764,1.0,0.0,0.0,3.64484977722168,3.64487361907959,8.864465144142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.37841796875,0.0,1527.1807861328125,1895.4371337890625,0.0,3483.207763671875,0.9042514562606812,1.0,0.0,3.0,1.0,0.0
12161040,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7512578368186951,0.3046526610851288,0.2783893048763275,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8558390140533447,0.4565838277339935,0.436192512512207,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.8354642391204834,0.5111790299415588,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7541844248771667,0.3084757030010223,0.2967106103897095,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.6381515860557556,0.1846081465482711,0.8537387847900391,285.1058044433594,284.95001220703125,296.8565673828125,287.38671875,297.0262756347656,297.0901184082031,285.1062927246094,1.0,0.5684257745742798,0.3830964863300323,0.3830964863300323,1.0,1.0,-2.8529653549194336,0.7883989810943604,2.064566373825073,0.1476294249296188,0.8991748094558716,0.8991748094558716,0.0,181.2853546142578,175.0,34890.1328125,0.0,2204.199462890625,1.0,281.5416259765625,283.8276062011719,290.3112487792969,292.5179138183594,293.1499938964844,293.1499938964844,281.8500061035156,35964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085570573806764,1.0,0.0,0.0,3.64484977722168,3.64487361907959,8.864465144142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.37841796875,0.0,1527.1807861328125,1895.4371337890625,0.0,3483.207763671875,0.9042514562606812,1.0,0.0,3.0,1.0,0.0
12161100,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7514334917068481,0.3041555285453796,0.2778630554676056,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.8559731841087341,0.4556908309459686,0.4352603554725647,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.9990000128746032,0.8373358249664307,0.5098416805267334,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.7544482350349426,0.3080722987651825,0.296253889799118,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.6380665302276611,0.1841040253639221,0.8511483073234558,285.2412109375,284.95001220703125,296.8067932128906,287.36090087890625,297.0203857421875,297.1009826660156,285.2494812011719,1.0,0.567061185836792,0.3834311664104461,0.3834311664104461,1.0,1.0,-2.8459393978118896,0.7868449687957764,2.0590944290161133,0.1475815027952194,0.902418851852417,0.902418851852417,0.0,180.3503570556641,175.0,34015.8203125,0.0,2187.71630859375,1.0,281.7986755371094,284.0050964355469,290.2652893066406,292.3682556152344,293.1499938964844,293.1499938964844,281.8500061035156,35939.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980235457420349,1.0,0.0,0.0,3.655037641525269,3.655061721801758,8.914090017242415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.982421875,0.0,1538.3306884765625,1895.4371337890625,0.0,3385.154052734375,0.9067471623420716,1.0,0.0,3.0,1.0,0.0
12161160,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7514477372169495,0.3037422597408294,0.2774848043918609,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.8558814525604248,0.4548996984958648,0.4344996213912964,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9990000128746032,0.839148759841919,0.5091177225112915,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7545272707939148,0.3077514171600342,0.2959287762641907,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.6378615498542786,0.1836759448051452,0.8490809798240662,285.28228759765625,284.95001220703125,296.7564697265625,287.3348693847656,297.0142822265625,297.11187744140625,285.2828674316406,1.0,0.5661506652832031,0.3838213980197906,0.3838213980197906,1.0,1.0,-2.8408217430114746,0.7860758900642395,2.05474591255188,0.1478910893201828,0.9050928950309752,0.9050928950309752,0.0,179.79478454589844,178.0,33873.9609375,0.0,2176.361083984375,1.0,281.8419189453125,284.0474853515625,290.2729187011719,292.4150085449219,293.1499938964844,293.1499938964844,281.54998779296875,35937.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893216609954834,1.0,0.0,0.0,3.667687177658081,3.667711496353149,8.975897571872338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.91943359375,0.0,1552.4661865234375,1895.4371337890625,0.0,3340.275390625,0.9094711542129515,1.0,0.0,3.0,1.0,0.0
12161220,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7492135167121887,0.3013944327831268,0.2758675813674927,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8533822894096375,0.4517912268638611,0.4320996701717376,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.8394648432731628,0.5108736753463745,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.752663791179657,0.3060202598571777,0.2946881949901581,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6358206272125244,0.1821288168430328,0.843433678150177,285.0828857421875,284.95001220703125,296.6543273925781,287.2821044921875,296.9817810058594,297.1064147949219,285.0805053710937,1.0,0.565142035484314,0.3846018612384796,0.3846018612384796,1.0,1.0,-2.8298301696777344,0.7842762470245361,2.0455539226531982,0.1485347747802734,0.9052842259407043,0.9052842259407043,0.0,180.2631225585937,181.0,34556.59375,0.0,2160.102294921875,1.0,281.55767822265625,283.8099975585937,290.3365478515625,292.5921325683594,293.1499938964844,293.1499938964844,281.25,35989.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091167449951172,1.0,0.0,0.0,3.673305988311768,3.673330307006836,9.003420586850552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6923828125,0.0,1559.17431640625,1895.4371337890625,0.0,3488.405029296875,0.9105339050292968,1.0,0.0,3.0,1.0,0.0
12161280,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7492135167121887,0.3013944327831268,0.2758675813674927,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8533822894096375,0.4517912268638611,0.4320996701717376,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.9990000128746032,0.8394648432731628,0.5108736753463745,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.752663791179657,0.3060202598571777,0.2946881949901581,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.6358206272125244,0.1821288168430328,0.843433678150177,285.0828857421875,284.95001220703125,296.6543273925781,287.2821044921875,296.9817810058594,297.1064147949219,285.0805053710937,1.0,0.565142035484314,0.3846018612384796,0.3846018612384796,1.0,1.0,-2.8298301696777344,0.7842762470245361,2.0455539226531982,0.1485347747802734,0.9052842259407043,0.9052842259407043,0.0,180.2631225585937,181.0,34556.59375,0.0,2160.102294921875,1.0,281.55767822265625,283.8099975585937,290.3365478515625,292.5921325683594,293.1499938964844,293.1499938964844,281.25,35989.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091167449951172,1.0,0.0,0.0,3.673305988311768,3.673330307006836,9.003420586850552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.6923828125,0.0,1559.17431640625,1895.4371337890625,0.0,3488.405029296875,0.9105339050292968,1.0,0.0,3.0,1.0,0.0
12161340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7442081570625305,0.2977622747421264,0.27294921875,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8480303883552551,0.4472489953041076,0.4282224178314209,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.8362297415733337,0.5162586569786072,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7482016086578369,0.3031495809555053,0.2923233211040497,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6314910650253296,0.1797090768814087,0.8339996337890625,284.8624572753906,284.95001220703125,296.5502624511719,287.2284240722656,296.9314270019531,297.07696533203125,284.8598937988281,1.0,0.5645182728767395,0.3853823542594909,0.3853823542594909,1.0,1.0,-2.813958644866944,0.7807748317718506,2.0331838130950928,0.148547813296318,0.9023326635360718,0.9023326635360718,0.0,182.38458251953125,184.0,35157.89453125,0.0,2143.742431640625,1.0,281.258056640625,283.5552062988281,290.2992553710937,292.6175842285156,293.1499938964844,293.1499938964844,280.95001220703125,36027.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272609353065492,1.0,0.0,0.0,3.66424822807312,3.664272546768189,8.959073056757916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8779296875,0.0,1549.28271484375,1895.4371337890625,0.0,3656.009765625,0.9083624482154846,1.0,0.0,3.0,1.0,0.0
12161400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7442081570625305,0.2977622747421264,0.27294921875,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8480303883552551,0.4472489953041076,0.4282224178314209,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.8362297415733337,0.5162586569786072,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7482016086578369,0.3031495809555053,0.2923233211040497,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6314910650253296,0.1797090768814087,0.8339996337890625,284.8624572753906,284.95001220703125,296.5502624511719,287.2284240722656,296.9314270019531,297.07696533203125,284.8598937988281,1.0,0.5645182728767395,0.3853823542594909,0.3853823542594909,1.0,1.0,-2.813958644866944,0.7807748317718506,2.0331838130950928,0.148547813296318,0.9023326635360718,0.9023326635360718,0.0,182.38458251953125,184.0,35157.89453125,0.0,2143.742431640625,1.0,281.258056640625,283.5552062988281,290.2992553710937,292.6175842285156,293.1499938964844,293.1499938964844,280.95001220703125,36027.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272609353065492,1.0,0.0,0.0,3.66424822807312,3.664272546768189,8.959073056757916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8779296875,0.0,1549.28271484375,1895.4371337890625,0.0,3656.009765625,0.9083624482154846,1.0,0.0,3.0,1.0,0.0
12161460,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.738019585609436,0.2935313582420349,0.2694133222103119,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.841413140296936,0.4419648051261902,0.4235533475875854,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.9990000128746032,0.830557644367218,0.5233557820320129,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.7425287365913391,0.2996446788311004,0.2892946898937225,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.6259216070175171,0.1767230778932571,0.8218622803688049,284.6448059082031,284.95001220703125,296.4444274902344,287.1739807128906,296.8739624023437,297.0381164550781,284.642333984375,1.0,0.5639201998710632,0.3859749436378479,0.3859749436378479,1.0,1.0,-2.794402837753296,0.7755197286605835,2.018883228302002,0.1475964337587356,0.8964881896972656,0.8964881896972656,0.0,185.277587890625,187.0,35735.23046875,0.0,2125.0986328125,1.0,280.9582214355469,283.3067626953125,290.2285461425781,292.5870361328125,293.1499938964844,293.1499938964844,281.25,36061.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411681294441224,1.0,0.0,0.0,3.642170667648315,3.6421945095062256,8.85143833784241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.8681640625,0.0,1524.9378662109375,1895.4371337890625,0.0,3783.060791015625,0.903283417224884,1.0,0.0,3.0,1.0,0.0
12161520,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.738019585609436,0.2935313582420349,0.2694133222103119,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.841413140296936,0.4419648051261902,0.4235533475875854,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.9990000128746032,0.830557644367218,0.5233557820320129,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.7425287365913391,0.2996446788311004,0.2892946898937225,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.6259216070175171,0.1767230778932571,0.8218622803688049,284.6448059082031,284.95001220703125,296.4444274902344,287.1739807128906,296.8739624023437,297.0381164550781,284.642333984375,1.0,0.5639201998710632,0.3859749436378479,0.3859749436378479,1.0,1.0,-2.794402837753296,0.7755197286605835,2.018883228302002,0.1475964337587356,0.8964881896972656,0.8964881896972656,0.0,185.277587890625,187.0,35735.23046875,0.0,2125.0986328125,1.0,280.9582214355469,283.3067626953125,290.2285461425781,292.5870361328125,293.1499938964844,293.1499938964844,281.25,36061.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411681294441224,1.0,0.0,0.0,3.642170667648315,3.6421945095062256,8.85143833784241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.8681640625,0.0,1524.9378662109375,1895.4371337890625,0.0,3783.060791015625,0.903283417224884,1.0,0.0,3.0,1.0,0.0
