time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7326650619506836,0.29050013422966,0.2664353847503662,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8355345726013184,0.4378195703029632,0.4193832874298095,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.9990000128746032,0.8259221315383911,0.5298984050750732,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.737453043460846,0.2968847155570984,0.2865423560142517,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6206259727478027,0.1741383522748947,0.8100558519363403,284.8006286621094,284.95001220703125,296.3369445800781,287.1187744140625,296.8281555175781,297.015869140625,284.8011779785156,1.0,0.5634050369262695,0.3865675330162048,0.3865675330162048,1.0,1.0,-2.776172161102295,0.7706943154335022,2.005477905273437,0.146650344133377,0.8957699537277222,0.8957699537277222,0.0,187.97903442382807,175.0,34541.20703125,0.0,2107.90234375,1.0,281.2420654296875,283.5111083984375,290.05841064453125,292.2723693847656,293.1499938964844,293.1499938964844,281.54998779296875,36016.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243505001068116,1.0,0.0,0.0,3.634793758392334,3.634817600250244,8.81561902588146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.421875,0.0,1516.43701171875,1895.4371337890625,0.0,3629.252197265625,0.9018038511276244,1.0,0.0,3.0,1.0,0.0
12161640,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7326650619506836,0.29050013422966,0.2664353847503662,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8355345726013184,0.4378195703029632,0.4193832874298095,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.9990000128746032,0.8259221315383911,0.5298984050750732,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.737453043460846,0.2968847155570984,0.2865423560142517,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6206259727478027,0.1741383522748947,0.8100558519363403,284.8006286621094,284.95001220703125,296.3369445800781,287.1187744140625,296.8281555175781,297.015869140625,284.8011779785156,1.0,0.5634050369262695,0.3865675330162048,0.3865675330162048,1.0,1.0,-2.776172161102295,0.7706943154335022,2.005477905273437,0.146650344133377,0.8957699537277222,0.8957699537277222,0.0,187.97903442382807,175.0,34541.20703125,0.0,2107.90234375,1.0,281.2420654296875,283.5111083984375,290.05841064453125,292.2723693847656,293.1499938964844,293.1499938964844,281.54998779296875,36016.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243505001068116,1.0,0.0,0.0,3.634793758392334,3.634817600250244,8.81561902588146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.421875,0.0,1516.43701171875,1895.4371337890625,0.0,3629.252197265625,0.9018038511276244,1.0,0.0,3.0,1.0,0.0
12161700,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7320332527160645,0.2894357740879059,0.2653303146362304,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.834850013256073,0.4362264275550842,0.4177168011665344,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.824482262134552,0.5291794538497925,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7368859052658081,0.2958562076091766,0.2854447066783905,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6196357607841492,0.1730999946594238,0.8049377202987671,284.935302734375,284.95001220703125,296.2826538085937,287.0909118652344,296.81011962890625,297.0116577148437,284.94366455078125,1.0,0.5612195730209351,0.3868638277053833,0.3868638277053833,1.0,1.0,-2.764517307281494,0.7673817873001099,1.9971355199813845,0.1459977179765701,0.8969676494598389,0.8969676494598389,0.0,187.1846466064453,175.0,33607.8828125,0.0,2085.093017578125,1.0,281.4983825683594,283.68951416015625,289.9846496582031,292.0783386230469,293.1499938964844,293.1499938964844,281.54998779296875,35988.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911315619945526,1.0,0.0,0.0,3.636016607284546,3.636040449142456,8.821552341942152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.4814453125,0.0,1517.5819091796875,1895.4371337890625,0.0,3508.80908203125,0.9023000597953796,1.0,0.0,3.0,1.0,0.0
12161760,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7326319217681885,0.2885842025279999,0.2644547820091247,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8355247974395752,0.4348683655261993,0.4163111746311188,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.8239948749542236,0.5260364413261414,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7375127673149109,0.2950100004673004,0.2845281958580017,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6196984648704529,0.1722149848937988,0.8004085421562195,284.9732666015625,284.95001220703125,296.2279968261719,287.0628967285156,296.79547119140625,297.0123291015625,284.9733581542969,1.0,0.5582648515701294,0.3872743248939514,0.3872743248939514,1.0,1.0,-2.7514562606811523,0.7638442516326904,1.987612009048462,0.1453319638967514,0.8975521326065063,0.8975521326065063,0.0,185.0843505859375,163.0,33362.1015625,0.0,2054.052734375,1.0,281.541748046875,283.7308349609375,289.9783020019531,292.09814453125,293.1499938964844,293.1499938964844,281.8500061035156,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903562605381012,1.0,0.0,0.0,3.6398403644561768,3.639864206314087,8.840116265673714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56298828125,0.0,1521.7861328125,1895.4371337890625,0.0,3436.769775390625,0.9030431509017944,1.0,0.0,3.0,1.0,0.0
12161820,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7359399795532227,0.2871842384338379,0.262906402349472,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8392878770828247,0.4325103759765625,0.4137692153453827,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.8253886699676514,0.5153842568397522,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7408967018127441,0.293595552444458,0.2828940451145172,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.6217362284660339,0.1707277148962021,0.792299747467041,285.139404296875,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238952636719,285.1393127441406,1.0,0.5505511164665222,0.3880952894687652,0.3880952894687652,1.0,1.0,-2.722033977508545,0.7556265592575073,1.9664074182510376,0.1435614675283432,0.9015014171600342,0.9015014171600342,0.0,178.58523559570312,166.0,32166.228515625,0.0,1976.86279296875,1.0,281.8417053222656,283.9441223144531,289.9277038574219,291.969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35959.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846435546875,1.0,0.0,0.0,3.654540538787842,3.654564619064331,8.911664508559625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.64013671875,0.0,1537.9244384765625,1895.4371337890625,0.0,3260.081298828125,0.9064344167709352,1.0,0.0,3.0,1.0,0.0
12161880,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7359399795532227,0.2871842384338379,0.262906402349472,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.8392878770828247,0.4325103759765625,0.4137692153453827,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.8253886699676514,0.5153842568397522,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7408967018127441,0.293595552444458,0.2828940451145172,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.6217362284660339,0.1707277148962021,0.792299747467041,285.139404296875,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238952636719,285.1393127441406,1.0,0.5505511164665222,0.3880952894687652,0.3880952894687652,1.0,1.0,-2.722033977508545,0.7556265592575073,1.9664074182510376,0.1435614675283432,0.9015014171600342,0.9015014171600342,0.0,178.58523559570312,166.0,32166.228515625,0.0,1976.86279296875,1.0,281.8417053222656,283.9441223144531,289.9277038574219,291.969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35959.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846435546875,1.0,0.0,0.0,3.654540538787842,3.654564619064331,8.911664508559625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.64013671875,0.0,1537.9244384765625,1895.4371337890625,0.0,3260.081298828125,0.9064344167709352,1.0,0.0,3.0,1.0,0.0
12161940,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7364608645439148,0.2851166129112243,0.2613604366779327,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8399588465690613,0.4296931028366089,0.4114405512809753,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.8256402015686035,0.5111843943595886,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7415868639945984,0.2918186783790588,0.2814249992370605,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6217537522315979,0.1692170202732086,0.7859131097793579,284.9437561035156,284.95001220703125,296.0267028808594,286.9598693847656,296.7499389648437,297.0267028808594,284.93951416015625,1.0,0.5467799305915833,0.3887662291526794,0.3887662291526794,1.0,1.0,-2.702883005142212,0.7505954504013062,1.952287554740905,0.1425724774599075,0.8997984528541565,0.8997984528541565,0.0,175.77992248535156,166.0,32725.91015625,0.0,1933.9791259765625,1.0,281.565185546875,283.713623046875,290.0019836425781,292.151611328125,293.1499938964844,293.1499938964844,281.54998779296875,36013.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964101672172546,1.0,0.0,0.0,3.6523244380950928,3.652348518371582,8.900860279936751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.8876953125,0.0,1535.85400390625,1895.4371337890625,0.0,3370.099365234375,0.9057164788246156,1.0,0.0,3.0,1.0,0.0
12162000,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7361432909965515,0.2845368087291717,0.2608655393123626,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8396549224853516,0.4289381802082062,0.4107614159584045,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.8253781199455261,0.5109273791313171,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7413393259048462,0.2913235127925873,0.2809837460517883,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6214194893836975,0.1688147336244583,0.7841903567314148,284.929931640625,284.95001220703125,296.0062561035156,286.94940185546875,296.7432861328125,297.0253601074219,284.9271240234375,1.0,0.5461005568504333,0.3889162540435791,0.3889162540435791,1.0,1.0,-2.698562860488892,0.7494527697563171,1.9491100311279297,0.1423592716455459,0.8995806574821472,0.8995806574821472,0.0,175.4964599609375,169.0,32681.54296875,0.0,1925.9840087890625,1.0,281.55780029296875,283.7012023925781,289.9907531738281,292.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,36014.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897870659828186,1.0,0.0,0.0,3.6511855125427246,3.651209592819214,8.89531065695337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.00634765625,0.0,1534.5927734375,1895.4371337890625,0.0,3383.7275390625,0.905482292175293,1.0,0.0,3.0,1.0,0.0
12162060,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7339527010917664,0.2820848822593689,0.2584722638130188,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8373283743858337,0.425481766462326,0.4073213040828705,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.8243960738182068,0.5111435651779175,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7393688559532166,0.2890433371067047,0.2787167429924011,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6190130710601807,0.1668479740619659,0.7750816941261292,285.038818359375,284.95001220703125,295.89373779296875,286.8919372558594,296.4945068359375,297.02227783203125,285.0369567871094,1.0,0.5432196855545044,0.6333497762680054,0.6333497762680054,0.6000000238418579,1.0,-2.678138494491577,1.2692627906799316,1.4088757038116455,0.6658633947372437,0.9017346501350404,0.9017346501350404,0.0,174.9599151611328,172.0,31100.0703125,0.0,1890.8292236328125,1.0,281.8421936035156,283.8743896484375,289.8407897949219,291.8512268066406,293.1499938964844,293.1499938964844,281.54998779296875,35981.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884107232093811,1.0,0.0,0.0,3.657607078552246,3.657631158828736,8.926626833272167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.37158203125,0.0,1541.5089111328125,1895.4371337890625,0.0,3255.05908203125,0.907038688659668,1.0,0.0,3.0,1.0,0.0
12162120,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7339527010917664,0.2820848822593689,0.2584722638130188,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8373283743858337,0.425481766462326,0.4073213040828705,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.8243960738182068,0.5111435651779175,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7393688559532166,0.2890433371067047,0.2787167429924011,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6190130710601807,0.1668479740619659,0.7750816941261292,285.038818359375,284.95001220703125,295.89373779296875,286.8919372558594,296.4945068359375,297.02227783203125,285.0369567871094,1.0,0.5432196855545044,0.6333497762680054,0.6333497762680054,0.6000000238418579,1.0,-2.678138494491577,1.2692627906799316,1.4088757038116455,0.6658633947372437,0.9017346501350404,0.9017346501350404,0.0,174.9599151611328,172.0,31100.0703125,0.0,1890.8292236328125,1.0,281.8421936035156,283.8743896484375,289.8407897949219,291.8512268066406,293.1499938964844,293.1499938964844,281.54998779296875,35981.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884107232093811,1.0,0.0,0.0,3.657607078552246,3.657631158828736,8.926626833272167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.37158203125,0.0,1541.5089111328125,1895.4371337890625,0.0,3255.05908203125,0.907038688659668,1.0,0.0,3.0,1.0,0.0
12162180,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7327069640159607,0.2805102467536926,0.257321298122406,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8359590768814087,0.4233825206756592,0.4056204855442047,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9990000128746032,0.8228965997695923,0.5116769075393677,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7381987571716309,0.2876416444778442,0.2775909900665283,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6176131367683411,0.1656957566738128,0.7705000042915344,284.83233642578125,284.95001220703125,295.8348693847656,286.86187744140625,296.2666015625,297.0155334472656,284.8162841796875,1.0,0.5422762036323547,0.7604551911354065,0.7604551911354065,0.3919999897480011,1.0,-2.668496608734131,1.7194606065750122,0.949035942554474,1.11724853515625,0.8989720940589905,0.8989720940589905,0.0,175.0114288330078,172.0,31121.88671875,0.0,1877.4102783203125,1.0,281.5950927734375,283.6544189453125,289.8818054199219,291.9891967773437,293.1499938964844,293.1499938964844,281.54998779296875,36032.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897529244422913,1.0,0.0,0.0,3.6525356769561768,3.652559757232666,8.901890282686509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.896484375,0.0,1536.2357177734375,1895.4371337890625,0.0,3307.896728515625,0.9055402278900146,1.0,0.0,3.0,1.0,0.0
12162240,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7307952642440796,0.2785683572292328,0.2557807862758636,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8339734077453613,0.4209333658218384,0.4035396873950958,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.9990000128746032,0.8203352093696594,0.5129433274269104,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.7364740967750549,0.2859677076339721,0.2761881947517395,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.6157096028327942,0.1643769294023513,0.7652047872543335,284.7137451171875,284.95001220703125,295.7803039550781,286.8340759277344,295.98504638671875,297.00341796875,284.705322265625,1.0,0.5415840148925781,0.8777832388877869,0.8777832388877869,0.2000000029802322,1.0,-2.657626152038574,2.2387382984161377,0.4188877046108246,1.6373090744018557,0.8962162137031555,0.8962162137031555,0.0,175.50347900390625,175.0,30446.638671875,0.0,1865.15869140625,1.0,281.55780029296875,283.56451416015625,289.8435974121094,291.8874816894531,293.1499938964844,293.1499938964844,281.8500061035156,36055.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890572726726532,1.0,0.0,0.0,3.641038656234741,3.641062736511232,8.84593760019925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9296875,0.0,1523.638916015625,1895.4371337890625,0.0,3315.563232421875,0.9030054807662964,1.0,0.0,3.0,1.0,0.0
12162300,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7284641265869141,0.2767809629440307,0.254067063331604,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8315372467041016,0.4185821115970611,0.401227205991745,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9990000128746032,0.8177034258842468,0.5148169994354248,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7343344688415527,0.2843330502510071,0.2746018767356872,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6133279800415039,0.163042739033699,0.7592184543609619,284.790771484375,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.993408203125,284.7977600097656,1.0,0.5409916043281555,1.0,1.0,0.0,1.0,-2.64594841003418,2.6459217071533203,2.67330960923573e-05,2.0454556941986084,0.8958466053009033,0.8958466053009033,0.0,176.3092041015625,175.0,29165.0625,0.0,1853.1478271484373,1.0,281.80096435546875,283.7014465332031,289.71551513671875,291.5919494628906,293.1499938964844,293.1499938964844,281.8500061035156,36027.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876638650894165,1.0,0.0,0.0,3.6347272396087646,3.634751081466675,8.81529672369652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.09814453125,0.0,1516.447509765625,1895.4371337890625,0.0,3185.071533203125,0.901858925819397,1.0,0.0,3.0,1.0,0.0
12162360,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7262152433395386,0.2753985226154327,0.2527300715446472,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.8290634155273438,0.4166243970394134,0.3992878496646881,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.8153800368309021,0.5172635912895203,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7321519255638123,0.2829642593860626,0.2732577919960022,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.6108176112174988,0.1618651747703552,0.7538769841194153,284.8270263671875,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.989013671875,284.82720947265625,1.0,0.540519654750824,1.0,1.0,0.0,1.0,-2.6369144916534424,2.636908769607544,5.594135018327506e-06,2.0383660793304443,0.8954335451126099,0.8954335451126099,0.0,177.2234649658203,163.0,28914.880859375,0.0,1843.70703125,1.0,281.842041015625,283.7423400878906,289.66717529296875,291.5426330566406,293.1499938964844,293.1499938964844,282.1499938964844,36014.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641982078552246,1.0,0.0,0.0,3.6330819129943848,3.633105754852295,8.807318181425217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.96533203125,0.0,1514.539306640625,1895.4371337890625,0.0,3068.38427734375,0.9014351963996888,1.0,0.0,3.0,1.0,0.0
12162420,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7263795733451843,0.2734705209732055,0.2506822049617767,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.829251229763031,0.4135443270206451,0.3960513770580292,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.8128020763397217,0.5126968026161194,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7322846055030823,0.2808779776096344,0.2710045278072357,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6099327802658081,0.1599364131689071,0.744164228439331,285.017333984375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9900207519531,285.0170288085937,1.0,0.5349417328834534,1.0,1.0,0.0,1.0,-2.6107091903686523,2.610703706741333,5.483148470375454e-06,2.018052816390991,0.8979660868644714,0.8979660868644714,0.0,174.00181579589844,151.0,27831.396484375,0.0,1790.455810546875,1.0,282.14166259765625,283.9672546386719,289.5924377441406,291.373046875,293.1499938964844,293.1499938964844,282.45001220703125,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347735404968262,1.0,0.0,0.0,3.640967607498169,3.640991449356079,8.845592560646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.41259765625,0.0,1522.9774169921875,1895.4371337890625,0.0,2792.925537109375,0.903323233127594,1.0,0.0,3.0,1.0,0.0
12162480,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7263795733451843,0.2734705209732055,0.2506822049617767,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.829251229763031,0.4135443270206451,0.3960513770580292,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.8128020763397217,0.5126968026161194,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7322846055030823,0.2808779776096344,0.2710045278072357,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6099327802658081,0.1599364131689071,0.744164228439331,285.017333984375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9900207519531,285.0170288085937,1.0,0.5349417328834534,1.0,1.0,0.0,1.0,-2.6107091903686523,2.610703706741333,5.483148470375454e-06,2.018052816390991,0.8979660868644714,0.8979660868644714,0.0,174.00181579589844,151.0,27831.396484375,0.0,1790.455810546875,1.0,282.14166259765625,283.9672546386719,289.5924377441406,291.373046875,293.1499938964844,293.1499938964844,282.45001220703125,35977.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347735404968262,1.0,0.0,0.0,3.640967607498169,3.640991449356079,8.845592560646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.41259765625,0.0,1522.9774169921875,1895.4371337890625,0.0,2792.925537109375,0.903323233127594,1.0,0.0,3.0,1.0,0.0
12162540,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7291548848152161,0.2724093496799469,0.2494312077760696,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.8323181867599487,0.4115830361843109,0.39388307929039,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9990000128746032,0.8134425282478333,0.503871500492096,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7349658608436584,0.2795986533164978,0.2695121765136719,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.6116943359375,0.1587006151676178,0.7373623847961426,285.19970703125,284.95001220703125,295.4571838378906,286.6696472167969,295.4596862792969,296.994140625,285.2011108398437,1.0,0.5284759402275085,1.0,1.0,0.0,1.0,-2.586031675338745,2.586026191711426,5.37969663128024e-06,1.998836159706116,0.9022737741470336,0.9022737741470336,0.0,168.74684143066406,151.0,26825.408203125,0.0,1731.3546142578125,1.0,282.43389892578125,284.18316650390625,289.5459899902344,291.2460021972656,293.1499938964844,293.1499938964844,282.45001220703125,35945.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127148747444153,1.0,0.0,0.0,3.656322956085205,3.6563470363616943,8.920359846342762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.8681640625,0.0,1539.8079833984375,1895.4371337890625,0.0,2588.216552734375,0.9069083333015442,1.0,0.0,3.0,1.0,0.0
12162600,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.73003751039505,0.272182822227478,0.2492021918296814,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8332929015159607,0.4111595153808594,0.3934553861618042,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9990000128746032,0.8138357996940613,0.5014363527297974,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.7358200550079346,0.2793257236480713,0.2692188322544098,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.6123304963111877,0.1584453135728836,0.7359948754310608,285.2019348144531,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9952392578125,285.201416015625,1.0,0.5268595814704895,1.0,1.0,0.0,1.0,-2.5803215503692627,2.580316066741944,5.355902885639807e-06,1.9943913221359253,0.9029161930084229,0.9029161930084229,0.0,167.34982299804688,154.0,26729.498046875,0.0,1717.0235595703125,1.0,282.4417724609375,284.1864013671875,289.5547790527344,291.2626342773437,293.1499938964844,293.1499938964844,282.1499938964844,35949.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81050044298172,1.0,0.0,0.0,3.659659385681152,3.6596834659576416,8.936647759583138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.14599609375,0.0,1543.5596923828125,1895.4371337890625,0.0,2567.802490234375,0.907618761062622,1.0,0.0,3.0,1.0,0.0
12162660,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7304390072822571,0.2695417106151581,0.2472071051597595,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337824940681458,0.4074245989322662,0.3903442919254303,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.8133496046066284,0.4965349435806274,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.736282229423523,0.2768362164497375,0.2671284973621368,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6120050549507141,0.1564720422029495,0.7276854515075684,284.9469909667969,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9952697753906,284.9429931640625,1.0,0.5221143364906311,1.0,1.0,0.0,1.0,-2.555794239044189,2.555788993835449,5.254012194200186e-06,1.9751520156860352,0.900887668132782,0.900887668132782,0.0,164.10350036621094,157.0,26874.8046875,-0.0,1668.110107421875,1.0,282.15771484375,283.91900634765625,289.6374206542969,291.4290771484375,293.1499938964844,293.1499938964844,281.8500061035156,36013.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235062956809998,1.0,0.0,0.0,3.656896829605103,3.656920909881592,8.923160521590034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7294921875,0.0,1540.9588623046875,1895.4371337890625,0.0,2688.083251953125,0.9067564606666564,1.0,0.0,3.0,1.0,0.0
12162720,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7304390072822571,0.2695417106151581,0.2472071051597595,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337824940681458,0.4074245989322662,0.3903442919254303,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.8133496046066284,0.4965349435806274,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.736282229423523,0.2768362164497375,0.2671284973621368,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6120050549507141,0.1564720422029495,0.7276854515075684,284.9469909667969,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9952697753906,284.9429931640625,1.0,0.5221143364906311,1.0,1.0,0.0,1.0,-2.555794239044189,2.555788993835449,5.254012194200186e-06,1.9751520156860352,0.900887668132782,0.900887668132782,0.0,164.10350036621094,157.0,26874.8046875,-0.0,1668.110107421875,1.0,282.15771484375,283.91900634765625,289.6374206542969,291.4290771484375,293.1499938964844,293.1499938964844,281.8500061035156,36013.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235062956809998,1.0,0.0,0.0,3.656896829605103,3.656920909881592,8.923160521590034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7294921875,0.0,1540.9588623046875,1895.4371337890625,0.0,2688.083251953125,0.9067564606666564,1.0,0.0,3.0,1.0,0.0
12162780,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7268372178077698,0.2654359042644501,0.2438300549983978,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8301284909248352,0.4022153317928314,0.3857516944408417,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9990000128746032,0.8084797263145447,0.4976671636104584,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.7330633401870728,0.2732150852680206,0.2639683187007904,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.6080824136734009,0.1537049561738968,0.716211199760437,284.6747131347656,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9873962402344,284.6707763671875,1.0,0.5188981294631958,1.0,1.0,0.0,1.0,-2.529996633529663,2.529991388320923,5.148123364051571e-06,1.955024242401123,0.895046055316925,0.895046055316925,0.0,163.7754669189453,160.0,27002.05078125,-0.0,1630.8319091796875,1.0,281.85821533203125,283.6379699707031,289.6018371582031,291.43133544921875,293.1499938964844,293.1499938964844,282.1499938964844,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401569128036499,1.0,0.0,0.0,3.635746717453003,3.635770559310913,8.820242669571599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.37841796875,0.0,1517.823974609375,1895.4371337890625,0.0,2843.180908203125,0.901845395565033,1.0,0.0,3.0,1.0,0.0
12162840,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7268372178077698,0.2654359042644501,0.2438300549983978,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8301284909248352,0.4022153317928314,0.3857516944408417,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9990000128746032,0.8084797263145447,0.4976671636104584,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.7330633401870728,0.2732150852680206,0.2639683187007904,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.6080824136734009,0.1537049561738968,0.716211199760437,284.6747131347656,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9873962402344,284.6707763671875,1.0,0.5188981294631958,1.0,1.0,0.0,1.0,-2.529996633529663,2.529991388320923,5.148123364051571e-06,1.955024242401123,0.895046055316925,0.895046055316925,0.0,163.7754669189453,160.0,27002.05078125,-0.0,1630.8319091796875,1.0,281.85821533203125,283.6379699707031,289.6018371582031,291.43133544921875,293.1499938964844,293.1499938964844,282.1499938964844,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401569128036499,1.0,0.0,0.0,3.635746717453003,3.635770559310913,8.820242669571599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.37841796875,0.0,1517.823974609375,1895.4371337890625,0.0,2843.180908203125,0.901845395565033,1.0,0.0,3.0,1.0,0.0
12162900,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7244329452514648,0.263649970293045,0.2420264780521392,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8276713490486145,0.3998728096485138,0.3833436071872711,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9990000128746032,0.805800199508667,0.4993027150630951,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7308606505393982,0.2715329825878143,0.2622628808021545,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6054275035858154,0.1523380279541015,0.7098832130432129,284.8060913085937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9838562011719,284.8163452148437,1.0,0.5176615715026855,1.0,1.0,0.0,1.0,-2.5172457695007324,2.517240524291992,5.096099812362809e-06,1.945029377937317,0.8953128457069397,0.8953128457069397,0.0,164.14111328125,160.0,26211.328125,-0.0,1614.89892578125,1.0,282.1009521484375,283.8075866699219,289.460693359375,291.1486511230469,293.1499938964844,293.1499938964844,282.1499938964844,36019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292952179908752,1.0,0.0,0.0,3.6310722827911377,3.631096124649048,8.79757692473504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.08740234375,0.0,1512.3563232421875,1895.4371337890625,0.0,2741.885986328125,0.9011172652244568,1.0,0.0,3.0,1.0,0.0
12162960,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7225657105445862,0.2623451948165893,0.2407175153493881,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8256555795669556,0.3980002701282501,0.3814396858215332,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.8036971688270569,0.5007383227348328,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7290371060371399,0.2701791226863861,0.2608929872512817,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.603093683719635,0.1511688381433487,0.7044143080711365,284.848388671875,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.98260498046875,284.8485107421875,1.0,0.5167065858840942,1.0,1.0,0.0,1.0,-2.506889581680298,2.5068845748901367,5.05398929817602e-06,1.9368833303451536,0.895114541053772,0.895114541053772,0.0,164.4931182861328,163.0,25972.4921875,-0.0,1602.2862548828125,1.0,282.14215087890625,283.84991455078125,289.40673828125,291.10455322265625,293.1499938964844,293.1499938964844,282.45001220703125,36007.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198463320732117,1.0,0.0,0.0,3.631149530410767,3.6311733722686768,8.797950954431144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.821044921875,0.0,1512.3564453125,1895.4371337890625,0.0,2654.1455078125,0.9010192155838012,1.0,0.0,3.0,1.0,0.0
12163020,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7195014953613281,0.2604626715183258,0.2388800829648971,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8221393823623657,0.3950124084949493,0.3784596621990204,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.8004347085952759,0.5036842823028564,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7258771657943726,0.2680419087409973,0.2587603032588959,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.5989276766777039,0.1492292135953903,0.6953907608985901,285.0468444824219,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9843139648437,285.0472106933594,1.0,0.5155366063117981,1.0,1.0,0.0,1.0,-2.4912314414978027,2.4912264347076416,4.990622073819395e-06,1.9245480298995967,0.8980710506439209,0.8980710506439209,0.0,165.41372680664062,166.0,25016.2109375,-0.0,1585.01708984375,1.0,282.441650390625,284.0819091796875,289.3132629394531,290.9238586425781,293.1499938964844,293.1499938964844,282.75,35972.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930119633674622,1.0,0.0,0.0,3.640834331512451,3.640858173370361,8.844944545671751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.178955078125,0.0,1522.787353515625,1895.4371337890625,0.0,2407.71484375,0.9033191800117492,1.0,0.0,3.0,1.0,0.0
12163080,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7195014953613281,0.2604626715183258,0.2388800829648971,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8221393823623657,0.3950124084949493,0.3784596621990204,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.8004347085952759,0.5036842823028564,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7258771657943726,0.2680419087409973,0.2587603032588959,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.5989276766777039,0.1492292135953903,0.6953907608985901,285.0468444824219,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9843139648437,285.0472106933594,1.0,0.5155366063117981,1.0,1.0,0.0,1.0,-2.4912314414978027,2.4912264347076416,4.990622073819395e-06,1.9245480298995967,0.8980710506439209,0.8980710506439209,0.0,165.41372680664062,166.0,25016.2109375,-0.0,1585.01708984375,1.0,282.441650390625,284.0819091796875,289.3132629394531,290.9238586425781,293.1499938964844,293.1499938964844,282.75,35972.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930119633674622,1.0,0.0,0.0,3.640834331512451,3.640858173370361,8.844944545671751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.178955078125,0.0,1522.787353515625,1895.4371337890625,0.0,2407.71484375,0.9033191800117492,1.0,0.0,3.0,1.0,0.0
12163140,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7167779803276062,0.2590924203395843,0.2376249730587005,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8188672065734863,0.3926061391830444,0.3761521279811859,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.9990000128746032,0.7978408336639404,0.5070285201072693,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.7229980230331421,0.26637664437294,0.2571641206741333,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.5951542258262634,0.1476670354604721,0.688331663608551,285.2471618652344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2475280761719,1.0,0.515201210975647,1.0,1.0,0.0,1.0,-2.480566501617432,2.4805614948272705,4.947652087139431e-06,1.916123509407044,0.9037160277366638,0.9037160277366638,0.0,166.71047973632812,154.0,24117.21875,-0.0,1576.1781005859375,1.0,282.7417907714844,284.3138732910156,289.2664794921875,290.81207275390625,293.1499938964844,293.1499938964844,282.45001220703125,35941.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692618370056152,1.0,0.0,0.0,3.662234783172608,3.6622588634490967,8.949230050347978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.38916015625,0.0,1546.3802490234375,1895.4371337890625,0.0,2194.286376953125,0.90823233127594,1.0,0.0,3.0,1.0,0.0
12163200,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7167779803276062,0.2590924203395843,0.2376249730587005,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8188672065734863,0.3926061391830444,0.3761521279811859,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.9990000128746032,0.7978408336639404,0.5070285201072693,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.7229980230331421,0.26637664437294,0.2571641206741333,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.5951542258262634,0.1476670354604721,0.688331663608551,285.2471618652344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2475280761719,1.0,0.515201210975647,1.0,1.0,0.0,1.0,-2.480566501617432,2.4805614948272705,4.947652087139431e-06,1.916123509407044,0.9037160277366638,0.9037160277366638,0.0,166.71047973632812,154.0,24117.21875,-0.0,1576.1781005859375,1.0,282.7417907714844,284.3138732910156,289.2664794921875,290.81207275390625,293.1499938964844,293.1499938964844,282.45001220703125,35941.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692618370056152,1.0,0.0,0.0,3.662234783172608,3.6622588634490967,8.949230050347978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.38916015625,0.0,1546.3802490234375,1895.4371337890625,0.0,2194.286376953125,0.90823233127594,1.0,0.0,3.0,1.0,0.0
12163260,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7164586782455444,0.2563039660453796,0.2355232834815979,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8186294436454773,0.3888013064861297,0.3729965090751648,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.7928820252418518,0.5032392144203186,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7227538824081421,0.2637465894222259,0.2549658715724945,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.5939520597457886,0.145552784204483,0.6795567870140076,284.99542236328125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9889221191406,284.9910583496094,1.0,0.5101587176322937,1.0,1.0,0.0,1.0,-2.4565348625183105,2.4565300941467285,4.852474376093596e-06,1.8976374864578247,0.9023855924606324,0.9023855924606324,0.0,164.0520782470703,142.0,24281.205078125,-0.0,1533.06591796875,1.0,282.45770263671875,284.0472106933594,289.3580322265625,290.9902648925781,293.1499938964844,293.1499938964844,282.1499938964844,36006.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849174737930298,1.0,0.0,0.0,3.6626291275024414,3.66265320777893,8.95115704224736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.20849609375,0.0,1547.309814453125,1895.4371337890625,0.0,2334.40185546875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12163320,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7164586782455444,0.2563039660453796,0.2355232834815979,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8186294436454773,0.3888013064861297,0.3729965090751648,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.7928820252418518,0.5032392144203186,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7227538824081421,0.2637465894222259,0.2549658715724945,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.5939520597457886,0.145552784204483,0.6795567870140076,284.99542236328125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9889221191406,284.9910583496094,1.0,0.5101587176322937,1.0,1.0,0.0,1.0,-2.4565348625183105,2.4565300941467285,4.852474376093596e-06,1.8976374864578247,0.9023855924606324,0.9023855924606324,0.0,164.0520782470703,142.0,24281.205078125,-0.0,1533.06591796875,1.0,282.45770263671875,284.0472106933594,289.3580322265625,290.9902648925781,293.1499938964844,293.1499938964844,282.1499938964844,36006.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849174737930298,1.0,0.0,0.0,3.6626291275024414,3.66265320777893,8.95115704224736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.20849609375,0.0,1547.309814453125,1895.4371337890625,0.0,2334.40185546875,0.9080687165260316,1.0,0.0,3.0,1.0,0.0
12163380,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.716499924659729,0.2539243698120117,0.2335151582956314,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8190000653266907,0.3857556581497192,0.3702826797962188,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9990000128746032,0.7891110181808472,0.4988596141338348,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7230044603347778,0.2615911066532135,0.2530280947685241,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5934881567955017,0.1438832581043243,0.6722615957260132,284.7740173339844,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.98455810546875,284.7620849609375,1.0,0.505507230758667,1.0,1.0,0.0,1.0,-2.434514284133911,2.434509515762329,4.765870016854024e-06,1.8805783987045288,0.8989467024803162,0.8989467024803162,0.0,161.18667602539062,142.0,24527.486328125,-0.0,1492.4090576171875,1.0,282.185302734375,283.80645751953125,289.3761291503906,291.0848999023437,293.1499938964844,293.1499938964844,282.1499938964844,36049.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000532984733582,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904282253752172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.1044921875,0.0,1536.908935546875,1895.4371337890625,0.0,2471.91259765625,0.905655801296234,1.0,0.0,3.0,1.0,0.0
