time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163440,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.7165617346763611,0.2521767914295196,0.2319187372922897,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.8193650245666504,0.3835310637950897,0.3681744933128357,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.9990000128746032,0.7865118980407715,0.4953166246414184,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7232478857040405,0.2599940001964569,0.2515026926994324,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.593184232711792,0.1426431238651275,0.666590690612793,284.714111328125,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.98046875,284.7093200683594,1.0,0.5018360018730164,1.0,1.0,0.0,1.0,-2.4171650409698486,2.4171602725982666,4.698170414485503e-06,1.8671200275421145,0.8970240950584412,0.8970240950584412,0.0,158.9017333984375,145.0,24305.482421875,-0.0,1460.703857421875,1.0,282.1581726074219,283.75762939453125,289.3221435546875,290.99090576171875,293.1499938964844,293.1499938964844,282.45001220703125,36055.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040856122970581,1.0,0.0,0.0,3.643954753875733,3.6439788341522217,8.860113211994758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.983642578125,0.0,1526.8648681640625,1895.4371337890625,0.0,2508.83740234375,0.9037017822265624,1.0,0.0,3.0,1.0,0.0
12163500,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7156598567962646,0.2504067122936249,0.2300654351711273,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8186607360839844,0.3811356127262115,0.3656551837921142,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.7841454148292542,0.4932745397090912,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7225291132926941,0.2582502961158752,0.2496682852506637,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.5917501449584961,0.1412223428487777,0.6596550941467285,284.8412170410156,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9767761230469,284.8519592285156,1.0,0.4988644421100616,1.0,1.0,0.0,1.0,-2.398911476135254,2.398906707763672,4.627144789992599e-06,1.8527772426605225,0.8974754810333252,0.8974754810333252,0.0,157.3215789794922,145.0,23494.009765625,-0.0,1431.1395263671875,1.0,282.4011535644531,283.9253234863281,289.1716003417969,290.6998291015625,293.1499938964844,293.1499938964844,282.45001220703125,36014.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928215861320496,1.0,0.0,0.0,3.640122890472412,3.640146732330322,8.841488465805014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.09130859375,0.0,1522.3154296875,1895.4371337890625,0.0,2405.984130859375,0.903161346912384,1.0,0.0,3.0,1.0,0.0
12163560,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7149155139923096,0.2490976899862289,0.228708803653717,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8179372549057007,0.3791993260383606,0.3636405169963836,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.7824956178665161,0.4919350147247314,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.721798300743103,0.2568344473838806,0.2481855154037475,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5903129577636719,0.1400129795074463,0.653716504573822,284.8828125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9755859375,284.8827514648437,1.0,0.4964564442634582,1.0,1.0,0.0,1.0,-2.384331226348877,2.384326696395874,4.570884357235627e-06,1.841357469558716,0.8975006937980652,0.8975006937980652,0.0,156.20797729492188,148.0,23238.072265625,-0.0,1408.3948974609375,1.0,282.4422302246094,283.96600341796875,289.11065673828125,290.6463317871094,293.1499938964844,293.1499938964844,282.75,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822497487068176,1.0,0.0,0.0,3.641176700592041,3.6412007808685294,8.846608920975996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.70849609375,0.0,1523.3951416015625,1895.4371337890625,0.0,2310.36279296875,0.9032824635505676,1.0,0.0,3.0,1.0,0.0
12163620,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7134712934494019,0.247167631983757,0.2267623096704483,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.816278874874115,0.3760710656642914,0.360450804233551,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.7801176905632019,0.4907571971416473,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7201964259147644,0.2545570135116577,0.2458463758230209,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.5874575972557068,0.1380212306976318,0.644040584564209,285.0806579589844,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0809936523437,1.0,0.4931133091449737,1.0,1.0,0.0,1.0,-2.362304449081421,2.362300157546997,4.486568741413066e-06,1.824104070663452,0.9008941054344176,0.9008941054344176,0.0,154.94143676757812,151.0,22276.33984375,-0.0,1376.143310546875,1.0,282.74176025390625,284.197509765625,289.0084533691406,290.45361328125,293.1499938964844,293.1499938964844,282.45001220703125,35967.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515649795532227,1.0,0.0,0.0,3.652635335922241,3.6526594161987305,8.90237572548358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8095703125,0.0,1535.856689453125,1895.4371337890625,0.0,2039.0057373046875,0.905979573726654,1.0,0.0,3.0,1.0,0.0
12163680,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7134712934494019,0.247167631983757,0.2267623096704483,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.816278874874115,0.3760710656642914,0.360450804233551,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.7801176905632019,0.4907571971416473,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7201964259147644,0.2545570135116577,0.2458463758230209,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.5874575972557068,0.1380212306976318,0.644040584564209,285.0806579589844,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0809936523437,1.0,0.4931133091449737,1.0,1.0,0.0,1.0,-2.362304449081421,2.362300157546997,4.486568741413066e-06,1.824104070663452,0.9008941054344176,0.9008941054344176,0.0,154.94143676757812,151.0,22276.33984375,-0.0,1376.143310546875,1.0,282.74176025390625,284.197509765625,289.0084533691406,290.45361328125,293.1499938964844,293.1499938964844,282.45001220703125,35967.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515649795532227,1.0,0.0,0.0,3.652635335922241,3.6526594161987305,8.90237572548358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8095703125,0.0,1535.856689453125,1895.4371337890625,0.0,2039.0057373046875,0.905979573726654,1.0,0.0,3.0,1.0,0.0
12163740,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.710185706615448,0.2441454082727432,0.2244902402162552,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8128097653388977,0.3719054460525512,0.3569861352443695,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.7746860980987549,0.4925488531589508,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7170397639274597,0.2515634596347809,0.2433605790138244,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5832358002662659,0.1356941908597946,0.6346070170402527,284.833251953125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.8291931152344,1.0,0.4911414086818695,1.0,1.0,0.0,1.0,-2.343249082565308,2.343244791030884,4.414495833771071e-06,1.809292435646057,0.8974282145500183,0.8974282145500183,0.0,155.20997619628906,139.0,22464.958984375,-0.0,1354.079345703125,1.0,282.4577941894531,283.9359130859375,289.1005859375,290.6185913085937,293.1499938964844,293.1499938964844,282.75,36031.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605041861534119,1.0,0.0,0.0,3.643532752990722,3.643556833267212,8.858061164573883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.294189453125,0.0,1526.220458984375,1895.4371337890625,0.0,2116.996337890625,0.9036946892738342,1.0,0.0,3.0,1.0,0.0
12163800,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.710185706615448,0.2441454082727432,0.2244902402162552,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8128097653388977,0.3719054460525512,0.3569861352443695,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.7746860980987549,0.4925488531589508,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7170397639274597,0.2515634596347809,0.2433605790138244,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5832358002662659,0.1356941908597946,0.6346070170402527,284.833251953125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.8291931152344,1.0,0.4911414086818695,1.0,1.0,0.0,1.0,-2.343249082565308,2.343244791030884,4.414495833771071e-06,1.809292435646057,0.8974282145500183,0.8974282145500183,0.0,155.20997619628906,139.0,22464.958984375,-0.0,1354.079345703125,1.0,282.4577941894531,283.9359130859375,289.1005859375,290.6185913085937,293.1499938964844,293.1499938964844,282.75,36031.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605041861534119,1.0,0.0,0.0,3.643532752990722,3.643556833267212,8.858061164573883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.294189453125,0.0,1526.220458984375,1895.4371337890625,0.0,2116.996337890625,0.9036946892738342,1.0,0.0,3.0,1.0,0.0
12163860,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7096828818321228,0.2414680421352386,0.2217376828193664,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.812547504901886,0.3680329024791717,0.3529840409755707,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7697474360466003,0.4875133037567138,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7165671586990356,0.2486824989318847,0.2403797507286071,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5814185738563538,0.1333410143852234,0.6231840252876282,285.00714111328125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0069885253906,1.0,0.4846930503845215,1.0,1.0,0.0,1.0,-2.311793088912964,2.31178879737854,4.297038685763255e-06,1.7849421501159668,0.8996151685714722,0.8996151685714722,0.0,151.82640075683594,127.0,21458.80078125,-0.0,1303.1832275390625,1.0,282.7421569824219,284.1465148925781,288.9521789550781,290.36676025390625,293.1499938964844,293.1499938964844,283.04998779296875,35982.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414826154708862,1.0,0.0,0.0,3.648461818695069,3.6484858989715576,8.882043971425446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.70458984375,0.0,1531.3272705078125,1895.4371337890625,0.0,1952.2288818359373,0.9049930572509766,1.0,0.0,3.0,1.0,0.0
12163920,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7096828818321228,0.2414680421352386,0.2217376828193664,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.812547504901886,0.3680329024791717,0.3529840409755707,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7697474360466003,0.4875133037567138,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7165671586990356,0.2486824989318847,0.2403797507286071,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5814185738563538,0.1333410143852234,0.6231840252876282,285.00714111328125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0069885253906,1.0,0.4846930503845215,1.0,1.0,0.0,1.0,-2.311793088912964,2.31178879737854,4.297038685763255e-06,1.7849421501159668,0.8996151685714722,0.8996151685714722,0.0,151.82640075683594,127.0,21458.80078125,-0.0,1303.1832275390625,1.0,282.7421569824219,284.1465148925781,288.9521789550781,290.36676025390625,293.1499938964844,293.1499938964844,283.04998779296875,35982.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414826154708862,1.0,0.0,0.0,3.648461818695069,3.6484858989715576,8.882043971425446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.70458984375,0.0,1531.3272705078125,1895.4371337890625,0.0,1952.2288818359373,0.9049930572509766,1.0,0.0,3.0,1.0,0.0
12163980,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7134096026420593,0.2396856248378753,0.2197745740413665,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8165520429611206,0.3650692105293274,0.3498033881187439,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9990000128746032,0.7684880495071411,0.4757587015628814,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.7198032140731812,0.2464417070150375,0.2379207909107208,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.5833468437194824,0.1314844638109207,0.613270103931427,285.2008056640625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.20074462890625,1.0,0.4757066071033478,1.0,1.0,0.0,1.0,-2.276632785797119,2.276628494262696,4.167516181041719e-06,1.7576055526733398,0.90276300907135,0.90276300907135,0.0,145.21273803710938,130.0,20433.837890625,-0.0,1236.6796875,1.0,283.04180908203125,284.37408447265625,288.8603515625,290.19464111328125,293.1499938964844,293.1499938964844,282.75,35971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146499752998352,1.0,0.0,0.0,3.661687612533569,3.6617116928100586,8.946556135924766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.654541015625,0.0,1545.993408203125,1895.4371337890625,0.0,1728.22998046875,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12164040,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7134096026420593,0.2396856248378753,0.2197745740413665,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8165520429611206,0.3650692105293274,0.3498033881187439,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9990000128746032,0.7684880495071411,0.4757587015628814,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.7198032140731812,0.2464417070150375,0.2379207909107208,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.5833468437194824,0.1314844638109207,0.613270103931427,285.2008056640625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.20074462890625,1.0,0.4757066071033478,1.0,1.0,0.0,1.0,-2.276632785797119,2.276628494262696,4.167516181041719e-06,1.7576055526733398,0.90276300907135,0.90276300907135,0.0,145.21273803710938,130.0,20433.837890625,-0.0,1236.6796875,1.0,283.04180908203125,284.37408447265625,288.8603515625,290.19464111328125,293.1499938964844,293.1499938964844,282.75,35971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146499752998352,1.0,0.0,0.0,3.661687612533569,3.6617116928100586,8.946556135924766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.654541015625,0.0,1545.993408203125,1895.4371337890625,0.0,1728.22998046875,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12164100,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7143774032592773,0.238478884100914,0.2188541442155838,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.817581057548523,0.3632878959178924,0.3482920527458191,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.7677779197692871,0.4718220829963684,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7205882668495178,0.2451248615980148,0.2367691993713379,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5836283564567566,0.1305196434259414,0.6089403629302979,285.0307006835937,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9796447753906,285.01434326171875,1.0,0.4726719260215759,1.0,1.0,0.0,1.0,-2.262391805648804,2.262387752532959,4.115491719858255e-06,1.746440887451172,0.8999091982841492,0.8999091982841492,0.0,142.9551544189453,130.0,20744.431640625,-0.0,1211.873779296875,1.0,282.7983703613281,284.1756896972656,288.9523010253906,290.3919372558594,293.1499938964844,293.1499938964844,282.75,36030.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213067412376404,1.0,0.0,0.0,3.6568796634674072,3.656903743743897,8.923077530198498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.85888671875,0.0,1541.0623779296875,1895.4371337890625,0.0,1782.78662109375,0.9064859747886658,1.0,0.0,3.0,1.0,0.0
12164160,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7138263583183289,0.2368007749319076,0.217488557100296,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8171226978302002,0.3610300719738006,0.3463166356086731,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.7659106850624084,0.4699788689613342,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7200637459754944,0.2434554100036621,0.2352998852729797,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5826259851455688,0.1293462514877319,0.6039255261421204,284.9488220214844,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.978759765625,284.944580078125,1.0,0.4701735973358154,1.0,1.0,0.0,1.0,-2.24837613105774,2.2483720779418945,4.0647801142768e-06,1.7355406284332275,0.8967940807342529,0.8967940807342529,0.0,141.68785095214844,133.0,20547.578125,-0.0,1191.3740234375,1.0,282.7576599121094,284.1097106933594,288.9515686035156,290.35552978515625,293.1499938964844,293.1499938964844,283.04998779296875,36059.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264880537986755,1.0,0.0,0.0,3.643962383270264,3.643986463546753,8.860149591782829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.091552734375,0.0,1526.906005859375,1895.4371337890625,0.0,1825.72998046875,0.9036424160003662,1.0,0.0,3.0,1.0,0.0
12164220,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.711519718170166,0.2342481762170791,0.214922621846199,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8148136734962463,0.3572815954685211,0.342505544424057,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9990000128746032,0.7627397775650024,0.4689618349075317,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7177296280860901,0.240582674741745,0.2324026525020599,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.5792394876480103,0.1272079795598983,0.5938395261764526,285.1318054199219,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.13250732421875,1.0,0.4665592312812805,1.0,1.0,0.0,1.0,-2.223893165588379,2.223889112472534,3.976867446908727e-06,1.7164233922958374,0.8949145674705505,0.8949145674705505,0.0,140.4962158203125,136.0,19620.017578125,-0.0,1159.949951171875,1.0,283.0420837402344,284.3306579589844,288.7926940917969,290.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,36029.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073606848716736,1.0,0.0,0.0,3.6327757835388175,3.632799625396729,8.805833999758761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.101806640625,0.0,1514.3077392578125,1895.4371337890625,0.0,1669.3194580078125,0.8812658190727234,1.0,0.0,3.0,1.0,0.0
12164280,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.711519718170166,0.2342481762170791,0.214922621846199,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8148136734962463,0.3572815954685211,0.342505544424057,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9990000128746032,0.7627397775650024,0.4689618349075317,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7177296280860901,0.240582674741745,0.2324026525020599,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.5792394876480103,0.1272079795598983,0.5938395261764526,285.1318054199219,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.13250732421875,1.0,0.4665592312812805,1.0,1.0,0.0,1.0,-2.223893165588379,2.223889112472534,3.976867446908727e-06,1.7164233922958374,0.8949145674705505,0.8949145674705505,0.0,140.4962158203125,136.0,19620.017578125,-0.0,1159.949951171875,1.0,283.0420837402344,284.3306579589844,288.7926940917969,290.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,36029.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073606848716736,1.0,0.0,0.0,3.6327757835388175,3.632799625396729,8.805833999758761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.101806640625,0.0,1514.3077392578125,1895.4371337890625,0.0,1669.3194580078125,0.8812658190727234,1.0,0.0,3.0,1.0,0.0
12164340,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.7088422775268555,0.0,0.2130083739757537,296.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.8118762373924255,0.0,0.3393837213516235,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.9990000128746032,0.0,0.4699256420135498,296.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.7148197293281555,0.0,0.2299717664718628,296.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.5753418803215027,0.0,0.5851275324821472,285.2003173828125,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98114013671875,285.1997985839844,0.0,0.0,1.0,1.0,0.0,1.0,-2.2056145668029785,2.205610513687134,3.911958174285246e-06,1.7021846771240234,0.0,0.0,0.0,140.40646362304688,60.0,19083.466796875,-0.0,1139.858154296875,0.0,283.1469421386719,284.4193115234375,288.748779296875,290.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,35347.7265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583346128463745,3.583369493484497,8.567829468120181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.4781494140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.7088422775268555,0.0,0.2130083739757537,296.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.8118762373924255,0.0,0.3393837213516235,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.9990000128746032,0.0,0.4699256420135498,296.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.7148197293281555,0.0,0.2299717664718628,296.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.5753418803215027,0.0,0.5851275324821472,285.2003173828125,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98114013671875,285.1997985839844,0.0,0.0,1.0,1.0,0.0,1.0,-2.2056145668029785,2.205610513687134,3.911958174285246e-06,1.7021846771240234,0.0,0.0,0.0,140.40646362304688,60.0,19083.466796875,-0.0,1139.858154296875,0.0,283.1469421386719,284.4193115234375,288.748779296875,290.0207824707031,293.1499938964844,293.1499938964844,278.1499938964844,35347.7265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583346128463745,3.583369493484497,8.567829468120181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1455.4781494140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0229223240166902,0.0,0.0016023785574361,297.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.4145985841751098,0.0,0.001687386422418,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.4145985841751098,0.0,0.0012462987797334,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.1399755328893661,0.0,0.0016873821150511,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0080041773617267,285.27557373046875,294.1499938964844,293.6950378417969,285.78961181640625,293.72467041015625,296.5623474121094,284.5917358398437,0.0,0.0,0.7881448864936829,0.7881448864936829,0.2118550837039947,1.0,-0.0170759297907352,0.0171925462782382,-0.0001166172660305,-0.0214926544576883,0.0,0.0,0.0,-0.0900076776742935,60.0,1167.2412109375,-0.0,-1.988065014302265e-05,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,4.044268280267717e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.526736395604975e-13,7.527474737284434e-13,2.068738386940261e-18,3.614695695541848e-11,3.6146901444267237e-11,5.5175223258332686e-17,0.0,0.0,-0.0,0.0,0.0,6.660321068344797e-22,2.6693008507161086e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0008605312323197,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0013278080150485,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0020153073128312,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0009267585701309,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0025468489620834,285.2676086425781,294.1499938964844,293.6464233398437,285.7675170898437,293.7179870605469,296.0681457519531,284.2929992675781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0059194904752075,0.0086267655715346,-0.0027072755619883,-0.0267898086458444,0.0,0.0,0.0,-0.0323272831737995,60.0,514.7380981445312,-0.0,-5.7884481066139415e-06,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.546896826541773e-28,4.1904667804644275e-28,4.777660431572492e-31,5.145962555405677e-18,5.1423043491466615e-18,3.658058432793014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001218633115058,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.000140426447615,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001334065163973,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001289182400796,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.000558465369977,285.26434326171875,294.1499938964844,293.5948791503906,285.7451171875,293.71539306640625,295.46099853515625,284.16552734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012999080354347,0.0053297332488,-0.0040298253297805,-0.0293441619724035,0.0,0.0,0.0,-0.0105203632265329,60.0,202.95909118652344,-0.0,-1.1520466358660997e-07,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.553214307368937e-40,-8.798178525125153e-40,-2.0413975898437503e-40,-1.0781416366260043e-20,-8.704521752297812e-21,-2.0768942100654484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001005441954475,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001061823568306,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,7.917235780041665e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001058927373378,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0005009727319702,285.2630920410156,294.1499938964844,293.5435485839844,285.72381591796875,293.71392822265625,294.9721069335937,284.1302490234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714664822444,0.001425853697583,-0.0003543872444424,-0.0330460630357265,0.0,0.0,0.0,-0.0110525973141193,60.0,78.36895751953125,-0.0,-7.827489412193246e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0994339470260416e-21,3.1289118431260872e-21,2.9705221038999544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.995060099754484e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001052565130521,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.775048288749531e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0001052529842127,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004992571775801,285.2618713378906,294.1499938964844,293.49237060546875,285.7035522460937,293.7120666503906,294.59716796875,284.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651969350874,6.387916329231302e-08,0.0010651330230757,-0.0343308746814727,0.0,0.0,0.0,-0.0114921452477574,60.0,32.69623947143555,-0.0,-7.734872298215123e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.211329108022662e-21,3.106532528199015e-21,3.104796781772039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.990414400817826e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0001052044390235,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,7.770428055664524e-05,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001052039078786,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0004990382585674,285.26055908203125,294.1499938964844,293.4413757324219,285.6842956542969,293.7097473144531,294.3066711425781,284.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.217618942260742,-0.0,-7.727663842160838e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212538778889164e-21,3.106289584283756e-21,3.106248992657017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.982207120629027e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001051179278874,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.764019392197952e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001051174767781,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004986286512576,285.2577819824219,294.1499938964844,293.33990478515625,285.64862060546875,293.7037353515625,293.8960876464844,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935859680175781,-0.0,-7.714942995562525e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212567051664007e-21,3.106283727780396e-21,3.106283525832004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.982207120629027e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001051179278874,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.764019392197952e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001051174767781,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004986286512576,285.2577819824219,294.1499938964844,293.33990478515625,285.64862060546875,293.7037353515625,293.8960876464844,284.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.935859680175781,-0.0,-7.714942995562525e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212567051664007e-21,3.106283727780396e-21,3.106283525832004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.973970736609772e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001050311911967,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.757612183922902e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001050307473633,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004982172977179,285.2547912597656,294.1499938964844,293.2391357421875,285.6164855957031,293.6959228515625,293.6249084472656,284.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.766761779785156,-0.0,-7.702188042912894e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.973970736609772e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001050311911967,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,7.757612183922902e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001050307473633,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004982172977179,285.2547912597656,294.1499938964844,293.2391357421875,285.6164855957031,293.6959228515625,293.6249084472656,284.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.766761779785156,-0.0,-7.702188042912894e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.96972739812918e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.000104986502265,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.754311081953347e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001049860657076,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0004980053636245,285.253173828125,294.1499938964844,293.18768310546875,285.60125732421875,293.69122314453125,293.51837158203125,284.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624100686982,1.3161941758710329e-08,0.0010623969137668,-0.033522006124258,0.0,0.0,0.0,-0.0113377505913376,60.0,6.615844249725342,-0.0,-7.695621206948999e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.96569579001516e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001049440470524,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.751175144221634e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001049436104949,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004978039651177,285.2515869140625,294.1499938964844,293.1390991210937,285.5875244140625,293.6863708496094,293.43096923828125,284.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.531074523925781,-0.0,-7.689384773357234e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.957385918824002e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001048565318342,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.744710455881432e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001048561025527,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004973889444954,285.24822998046875,294.1499938964844,293.03973388671875,285.5614624023437,293.6751403808594,293.279296875,284.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.405704021453857,-0.0,-7.67653816069469e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.957385918824002e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,0.0001048565318342,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.744710455881432e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001048561025527,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004973889444954,285.24822998046875,294.1499938964844,293.03973388671875,285.5614624023437,293.6751403808594,293.279296875,284.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.405704021453857,-0.0,-7.67653816069469e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.95321897789836e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001048126432579,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.741469016764313e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001048122139764,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004971807939,285.2464904785156,294.1499938964844,292.9903259277344,285.5494384765625,293.6689147949219,293.2132873535156,284.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.350656032562256,-0.0,-7.670100643508705e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.94904403341934e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001047686819219,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.738221029285342e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001047682526404,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004969722940586,285.24468994140625,294.1499938964844,292.94110107421875,285.5379943847656,293.66229248046875,293.1516418457031,284.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.296990871429443,-0.0,-7.663653889267152e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.940673771779984e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001046805336955,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,7.731709774816409e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001046801116899,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004965541884303,285.24102783203125,294.1499938964844,292.8431701660156,285.51678466796875,293.6478271484375,293.0375671386719,284.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.191951274871826,-0.0,-7.65073693287377e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.940673771779984e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001046805336955,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,7.731709774816409e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001046801116899,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0004965541884303,285.24102783203125,294.1499938964844,292.8431701660156,285.51678466796875,293.6478271484375,293.0375671386719,284.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.191951274871826,-0.0,-7.65073693287377e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
