time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165540,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.93227877188474e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001045921162585,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.725179602857679e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001045917088049,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.000496134860441,285.2372436523437,294.1499938964844,292.7459716796875,285.49755859375,293.6318359375,292.93133544921875,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.089202404022217,-0.0,-7.637792975856429e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.93227877188474e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001045921162585,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,7.725179602857679e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001045917088049,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.000496134860441,285.2372436523437,294.1499938964844,292.7459716796875,285.49755859375,293.6318359375,292.93133544921875,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.089202404022217,-0.0,-7.637792975856429e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.92386121652089e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001045034732669,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.718631241004914e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001045030658133,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004957144847139,285.2333679199219,294.1499938964844,292.6494445800781,285.48004150390625,293.61431884765625,292.8298034667969,284.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.988550186157227,-0.0,-7.624826281471543e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.92386121652089e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001045034732669,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.718631241004914e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001045030658133,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0004957144847139,285.2333679199219,294.1499938964844,292.6494445800781,285.48004150390625,293.61431884765625,292.8298034667969,284.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.988550186157227,-0.0,-7.624826281471543e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.917451097862796e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001044359669322,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,7.713645027251914e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0001044355594785,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004953942843712,285.2303466796875,294.1499938964844,292.5765686035156,285.4676513671875,293.6000671386719,292.75469970703125,284.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.913419723510742,-0.0,-7.614958974500041e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.915424743667244e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001044146265485,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.71206832723692e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0001044142263708,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004952930612489,285.2294006347656,294.1499938964844,292.5536499023437,285.4638977050781,293.5953674316406,292.73126220703125,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.889934539794922,-0.0,-7.611841823518263e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,9.91120032267645e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001043701340677,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.708782504778355e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.000104369741166,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004950820584781,285.2273864746094,294.1499938964844,292.5060119628906,285.456298828125,293.5853576660156,292.6827697753906,284.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.841375827789307,-0.0,-7.605343910199738e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.906971536111088e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0001043256052071,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.705493044340983e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001043252123054,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0004948708810843,285.225341796875,294.1499938964844,292.4585266113281,285.44891357421875,293.5749816894531,292.6347045898437,284.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.793306827545166,-0.0,-7.598843865253002e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.898505959426984e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001042364528984,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.698907575104386e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001042360599967,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004944480606354,285.22125244140625,294.1499938964844,292.3641357421875,285.4347839355469,293.5532531738281,292.5395812988281,284.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.698605060577393,-0.0,-7.585836669932179e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.898505959426984e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001042364528984,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.698907575104386e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001042360599967,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004944480606354,285.22125244140625,294.1499938964844,292.3641357421875,285.4347839355469,293.5532531738281,292.5395812988281,284.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.698605060577393,-0.0,-7.585836669932179e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.89002946880646e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001041471841745,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.692313374718651e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0001041467985487,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0004940246581099,285.2170715332031,294.1499938964844,292.2704467773437,285.4212341308594,293.5301818847656,292.4455871582031,284.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.60577392578125,-0.0,-7.57282521135494e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.89002946880646e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001041471841745,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.692313374718651e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0001041467985487,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0004940246581099,285.2170715332031,294.1499938964844,292.2704467773437,285.4212341308594,293.5301818847656,292.4455871582031,284.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.60577392578125,-0.0,-7.57282521135494e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.8815442470368e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.000104057828139,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.685713353566825e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001040574497892,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004936008481308,285.212890625,294.1499938964844,292.1774597167969,285.40802001953125,293.5057983398437,292.3525695800781,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.514750957489014,-0.0,-7.559813042234964e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.8815442470368e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.000104057828139,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.685713353566825e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001040574497892,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004936008481308,285.212890625,294.1499938964844,292.1774597167969,285.40802001953125,293.5057983398437,292.3525695800781,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.514750957489014,-0.0,-7.559813042234964e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.873053932096808e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001039684138959,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.679108966840431e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.000103968042822,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004931768053211,285.2086486816406,294.1499938964844,292.085205078125,285.3948669433594,293.4801940917969,292.2603759765625,284.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.425471782684326,-0.0,-7.546803004743198e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.873053932096808e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001039684138959,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.679108966840431e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.000103968042822,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004931768053211,285.2086486816406,294.1499938964844,292.085205078125,285.3948669433594,293.4801940917969,292.2603759765625,284.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.425471782684326,-0.0,-7.546803004743198e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.868807683233172e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001039236958604,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,7.675805682083592e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001039233247865,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004929646966047,285.20654296875,294.1499938964844,292.0393371582031,285.38824462890625,293.4669189453125,292.214599609375,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.381466865539551,-0.0,-7.540300828168256e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.864560706773771e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.000103878963273,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.672501669730991e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001038785994751,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004927525296807,285.20440673828125,294.1499938964844,291.9936218261719,285.3815612792969,293.4533386230469,292.16900634765625,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.337873458862305,-0.0,-7.533800783221525e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.856066026259214e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001037895126501,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.665894372621551e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001037891488522,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0004923282540403,285.2001647949219,294.1499938964844,291.9027709960937,285.3678283691406,293.4253234863281,292.078369140625,284.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.251891613006592,-0.0,-7.520808509298149e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.856066026259214e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001037895126501,299.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,7.665894372621551e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001037891488522,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0004923282540403,285.2001647949219,294.1499938964844,291.9027709960937,285.3678283691406,293.4253234863281,292.078369140625,284.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.251891613006592,-0.0,-7.520808509298149e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.847572800936176e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001037000693031,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.659287803107873e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001036997127812,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004919040948152,285.1958923339844,294.1499938964844,291.8126220703125,285.3534545898437,293.39617919921875,291.9884948730469,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.167465686798096,-0.0,-7.507829735686755e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.847572800936176e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001037000693031,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.659287803107873e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0001036997127812,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004919040948152,285.1958923339844,294.1499938964844,291.8126220703125,285.3534545898437,293.39617919921875,291.9884948730469,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.167465686798096,-0.0,-7.507829735686755e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.83908394118771e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001036106696119,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.65268414397724e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.00010361031309,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004914800520054,285.1916198730469,294.1499938964844,291.7231750488281,285.33819580078125,293.3659362792969,291.8993225097656,284.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.084537029266357,-0.0,-7.49486801510102e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.83908394118771e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0001036106696119,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.65268414397724e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.00010361031309,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004914800520054,285.1916198730469,294.1499938964844,291.7231750488281,285.33819580078125,293.3659362792969,291.8993225097656,284.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.084537029266357,-0.0,-7.49486801510102e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.831957140704616e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001035356108332,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,7.647139864275232e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001035352615872,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0004911240539513,285.18804931640625,294.1499938964844,291.6485900878906,285.32452392578125,293.3397216796875,291.8249816894531,284.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.015990257263184,-0.0,-7.483996000701154e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.830600174609572e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001035213208524,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.646084850421175e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001035209788824,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.000491056300234,285.1873779296875,294.1499938964844,291.6344299316406,285.3218078613281,293.3346252441406,291.8108825683594,284.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.003046035766602,-0.0,-7.481926189711886e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.826360474107788e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001034766828524,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.642786658834666e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001034763336065,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0004908445407636,285.1852722167969,294.1499938964844,291.59033203125,285.3131408691406,293.3185729980469,291.7669372558594,284.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.962825298309326,-0.0,-7.475464514072885e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,9.822123683989048e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001034320594044,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.639491377631202e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001034317174344,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004906328977085,285.1831359863281,294.1499938964844,291.5464172363281,285.3040771484375,293.3022766113281,291.7231750488281,284.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.922945022583008,-0.0,-7.46900781223303e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.813656652113424e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001033428998198,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.632905180798844e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001033425578498,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.000490210019052,285.178955078125,294.1499938964844,291.4590759277344,285.2847900390625,293.2689514160156,291.6361694335937,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.844176292419434,-0.0,-7.456115724835399e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.813656652113424e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001033428998198,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.632905180798844e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0001033425578498,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.000490210019052,285.178955078125,294.1499938964844,291.4590759277344,285.2847900390625,293.2689514160156,291.6361694335937,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.844176292419434,-0.0,-7.456115724835399e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.80520126176998e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001032538493745,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.626327715115622e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001032535146805,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004897876642644,285.1747741699219,294.1499938964844,291.3724670410156,285.2637023925781,293.234619140625,291.5498962402344,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.766695976257324,-0.0,-7.443251348604464e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.80520126176998e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001032538493745,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,7.626327715115622e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001032535146805,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004897876642644,285.1747741699219,294.1499938964844,291.3724670410156,285.2637023925781,293.234619140625,291.5498962402344,284.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.766695976257324,-0.0,-7.443251348604464e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.796758968150245e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001031649444485,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.61976043577306e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001031646170304,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0004893660079687,285.1706237792969,294.1499938964844,291.2865600585937,285.2406616210937,293.19940185546875,291.4642944335937,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.690453052520752,-0.0,-7.430418946796635e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.796758968150245e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001031649444485,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.61976043577306e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001031646170304,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0004893660079687,285.1706237792969,294.1499938964844,291.2865600585937,285.2406616210937,293.19940185546875,291.4642944335937,284.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.690453052520752,-0.0,-7.430418946796635e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.788331226445736e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001030761923175,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.61320479796268e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001030758648994,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.000488945050165,285.16650390625,294.1499938964844,291.20135498046875,285.21539306640625,293.16326904296875,291.37945556640625,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.615406036376953,-0.0,-7.41761994049739e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.788331226445736e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001030761923175,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.61320479796268e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001030758648994,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.000488945050165,285.16650390625,294.1499938964844,291.20135498046875,285.21539306640625,293.16326904296875,291.37945556640625,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.615406036376953,-0.0,-7.41761994049739e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.784123540157452e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0001030318817356,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.609932072227821e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001030315615935,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004887349205091,285.1644592285156,294.1499938964844,291.1590270996094,285.20184326171875,293.1448669433594,291.3372802734375,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.578320503234863,-0.0,-7.411234292931115e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.779920219443738e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001029876148095,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.606662256876007e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001029872946674,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0004885249654762,285.16241455078125,294.1499938964844,291.11688232421875,285.1877136230469,293.1262512207031,291.2952880859375,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.541518688201904,-0.0,-7.404857171877667e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.771527402335778e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001028992264764,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,7.6001335401088e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001028989063343,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004881057247985,285.15838623046875,294.1499938964844,291.0330810546875,285.15740966796875,293.0884094238281,291.2118530273437,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.468746185302734,-0.0,-7.392132772565675e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
