time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167880,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.771527402335778e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001028992264764,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,7.6001335401088e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001028989063343,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004881057247985,285.15838623046875,294.1499938964844,291.0330810546875,285.15740966796875,293.0884094238281,291.2118530273437,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.468746185302734,-0.0,-7.392132772565675e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.763153502717614e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001028110418701,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.593619375256822e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001028107290039,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004876874445471,285.1543884277344,294.1499938964844,290.95001220703125,285.1242980957031,293.0497436523437,291.1291198730469,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.3970627784729,-0.0,-7.379449584732356e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.763153502717614e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001028110418701,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.593619375256822e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001028107290039,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004876874445471,285.1543884277344,294.1499938964844,290.95001220703125,285.1242980957031,293.0497436523437,291.1291198730469,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.3970627784729,-0.0,-7.379449584732356e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.75479997578077e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001027230755425,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.587121945107356e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001027227626764,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0004872702411375,285.15045166015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0103759765625,291.0482482910156,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.328566551208496,-0.0,-7.366808318920448e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.75479997578077e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001027230755425,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,7.587121945107356e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001027227626764,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0004872702411375,285.15045166015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0103759765625,291.0482482910156,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.328566551208496,-0.0,-7.366808318920448e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.747134754434228e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001026423487928,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.581159297842532e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0001026420432026,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0004868873802479,285.1468811035156,294.1499938964844,290.8201599121094,285.0666198730469,292.9737243652344,290.9789733886719,284.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.273660659790039,-0.0,-7.355217945814729e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,9.74646900431253e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001026353420456,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.580641249660403e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001026350364554,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004868541145697,285.1465759277344,294.1499938964844,290.8159484863281,285.0645751953125,292.97052001953125,290.9732971191406,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.2693190574646,-0.0,-7.354211817300893e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.742312249727549e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,0.0001025915626087,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,7.57740781409666e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001025912642944,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004866464878432,285.1446533203125,294.1499938964844,290.7916564941406,285.052490234375,292.95050048828125,290.9390869140625,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.243778228759766,-0.0,-7.347930619516775e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.738162043504416e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001025478559313,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.574179471703246e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000102547557617,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0004864391812589,285.14276123046875,294.1499938964844,290.77081298828125,285.0414733886719,292.93048095703125,290.90740966796875,284.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.220877647399902,-0.0,-7.341662211501898e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.72987909335643e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001024606317514,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.567736611235887e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001024603334371,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004860254703089,285.13897705078125,294.1499938964844,290.73883056640625,285.0224914550781,292.8905029296875,290.85205078125,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.182598114013672,-0.0,-7.329160212066199e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.72987909335643e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,0.0001024606317514,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.567736611235887e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001024603334371,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004860254703089,285.13897705078125,294.1499938964844,290.73883056640625,285.0224914550781,292.8905029296875,290.85205078125,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.182598114013672,-0.0,-7.329160212066199e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.721622336655857e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.000102373676782,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.561314123449847e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0001023733857437,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004856130690313,285.13525390625,294.1499938964844,290.71893310546875,285.0073547363281,292.8507995605469,290.80780029296875,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.153717517852783,-0.0,-7.316708661164739e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.721622336655857e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,0.000102373676782,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.561314123449847e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0001023733857437,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004856130690313,285.13525390625,294.1499938964844,290.71893310546875,285.0073547363281,292.8507995605469,290.80780029296875,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.153717517852783,-0.0,-7.316708661164739e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.713393228594214e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001022870128508,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.554912735940889e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001022867218125,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.00048520200653,285.131591796875,294.1499938964844,290.7099914550781,284.9956970214844,292.8116149902344,290.7745666503906,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.133426189422607,-0.0,-7.304308269340255e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.713393228594214e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001022870128508,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,7.554912735940889e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001022867218125,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,0.00048520200653,285.131591796875,294.1499938964844,290.7099914550781,284.9956970214844,292.8116149902344,290.7745666503906,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.133426189422607,-0.0,-7.304308269340255e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.705191769171506e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.000102200639958,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.548533176304772e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001022003561956,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004847923410125,285.12799072265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7731018066406,290.7519836425781,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.120891571044922,-0.0,-7.29196116822095e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.705191769171506e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.000102200639958,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.548533176304772e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001022003561956,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004847923410125,285.12799072265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7731018066406,290.7519836425781,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.120891571044922,-0.0,-7.29196116822095e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.701101225800812e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001021575735649,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.54535140004009e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001021572898025,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0004845880612265,285.126220703125,294.1499938964844,290.7147521972656,284.9840087890625,292.754150390625,290.7444763183594,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.117288112640381,-0.0,-7.285808578672005e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.697019413579255e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0001021145799313,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.54217617213726e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001021143034449,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004843841597903,285.1244506835937,294.1499938964844,290.7206420898437,284.9814758300781,292.7354431152344,290.7393798828125,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.11531925201416,-0.0,-7.279668778892302e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.689717990113422e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001020376948872,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.536496559623629e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001020374184008,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004840194887947,285.121337890625,294.1499938964844,290.7359313964844,284.9784545898437,292.7024841308594,290.7359313964844,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325203184038,9.666737632585413e-09,0.0010325106559321,-0.0243743732571601,0.0,0.0,0.0,-0.0096050333231687,60.0,4.115551471710205,-0.0,-7.268695867423959e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.688876889413224e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001020288400468,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.535842451034114e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001020285635604,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0004839774628635,285.1209716796875,294.1499938964844,290.7380676269531,284.97821044921875,292.6987609863281,290.73602294921875,284.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.115892887115479,-0.0,-7.267432522439776e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.680766379460692e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0001019434203044,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.529533468186855e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.000101943151094,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004835723375435,285.1175537109375,294.1499938964844,290.7620849609375,284.9770202636719,292.66314697265625,290.7409362792969,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.121779441833496,-0.0,-7.255253109406112e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.680766379460692e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0001019434203044,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.529533468186855e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.000101943151094,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0004835723375435,285.1175537109375,294.1499938964844,290.7620849609375,284.9770202636719,292.66314697265625,290.7409362792969,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.121779441833496,-0.0,-7.255253109406112e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.672687156125904e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.000101858342532,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.523249223595485e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001018580733216,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004831688129343,285.1141967773437,294.1499938964844,290.7916259765625,284.9774780273437,292.62872314453125,290.7532958984375,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.132221221923828,-0.0,-7.243132671419519e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.672687156125904e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.000101858342532,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.523249223595485e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001018580733216,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004831688129343,285.1141967773437,294.1499938964844,290.7916259765625,284.9774780273437,292.62872314453125,290.7532958984375,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.132221221923828,-0.0,-7.243132671419519e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.66464140219614e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001017736067296,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.516990444855765e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001017733447952,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004827669181395,285.1109313964844,294.1499938964844,290.8255920410156,284.97930908203125,292.59552001953125,290.7720642089844,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.146410465240479,-0.0,-7.23107120847999e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.66464140219614e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001017736067296,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.516990444855765e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001017733447952,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004827669181395,285.1109313964844,294.1499938964844,290.8255920410156,284.97930908203125,292.59552001953125,290.7720642089844,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.146410465240479,-0.0,-7.23107120847999e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.6606308943592e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001017313770717,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.513871241826564e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001017311151372,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004825665964744,285.1093139648437,294.1499938964844,290.8438720703125,284.9805908203125,292.5794372558594,290.7836303710937,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.154688835144043,-0.0,-7.225063569649137e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.6566291176714e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001016892347251,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.510757859563455e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0001016889727907,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004823667113669,285.1076965332031,294.1499938964844,290.8628845214844,284.9820556640625,292.5636901855469,290.7964172363281,284.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.163585662841797,-0.0,-7.219070852215739e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.649475396145137e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001016138921841,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.505193207180128e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001016136375255,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004820094036404,285.1048889160156,294.1499938964844,290.89825439453125,284.9850769042969,292.5362243652344,290.8219299316406,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282263392582,9.164625502933177e-09,0.0010282171424478,-0.0230596978217363,0.0,0.0,0.0,-0.0093561150133609,60.0,4.180777549743652,-0.0,-7.208364394273303e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.648651030147448e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001016052192426,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.50455292291008e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001016049645841,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004819682508241,285.10455322265625,294.1499938964844,290.90240478515625,284.9854431152344,292.5331115722656,290.8250732421875,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.182841777801514,-0.0,-7.207132313169495e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.640708594815806e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001015215748338,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.498374179704115e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001015213274513,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004815715365111,285.1014709472656,294.1499938964844,290.943115234375,284.9891052246094,292.5038757324219,290.857177734375,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.203494071960449,-0.0,-7.195256301884001e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.640708594815806e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001015215748338,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.498374179704115e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001015213274513,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004815715365111,285.1014709472656,294.1499938964844,290.943115234375,284.9891052246094,292.5038757324219,290.857177734375,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.203494071960449,-0.0,-7.195256301884001e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.632802539272234e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001014383160509,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.492224540328607e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001014380686683,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004811765975318,285.09844970703125,294.1499938964844,290.9838562011719,284.9927062988281,292.4759521484375,290.8917541503906,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.224728584289551,-0.0,-7.183444239444725e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.632802539272234e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001014383160509,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.492224540328607e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001014380686683,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004811765975318,285.09844970703125,294.1499938964844,290.9838562011719,284.9927062988281,292.4759521484375,290.8917541503906,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.224728584289551,-0.0,-7.183444239444725e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.624932135920972e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001013554356177,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.486102549592033e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001013551882351,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004807835211977,285.0954895019531,294.1499938964844,291.0235900878906,284.99591064453125,292.4493103027344,290.9277648925781,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.245764255523682,-0.0,-7.17169612585167e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.624932135920972e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001013554356177,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,7.486102549592033e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001013551882351,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004807835211977,285.0954895019531,294.1499938964844,291.0235900878906,284.99591064453125,292.4493103027344,290.9277648925781,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.245764255523682,-0.0,-7.17169612585167e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.621012577554212e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001013141518342,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.483053195755929e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001013139117276,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004805877106264,285.09405517578125,294.1499938964844,291.042724609375,284.99725341796875,292.4364624023437,290.94598388671875,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800726950168,60.0,4.255941867828369,-0.0,-7.165848359136362e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.617100295145065e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001012729626381,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.480010390281677e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001012727152556,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0004803923075087,285.0926208496094,294.1499938964844,291.0611877441406,284.9983825683594,292.4239196777344,290.9641418457031,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.265779972076416,-0.0,-7.160014803275774e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
