time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.60930556175299e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001011908680084,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.473947334801778e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001011906279018,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004800029564648,285.0897827148437,294.1499938964844,291.0955810546875,284.9998779296875,292.3996276855469,290.9999694824219,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.284140586853027,-0.0,-7.14839814008883e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.60930556175299e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001011908680084,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.473947334801778e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001011906279018,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004800029564648,285.0897827148437,294.1499938964844,291.0955810546875,284.9998779296875,292.3996276855469,290.9999694824219,284.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.284140586853027,-0.0,-7.14839814008883e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.60154939093627e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001011091881082,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.467914110748097e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001011089552775,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004796155553776,285.0870361328125,294.1499938964844,291.12567138671875,285.00006103515625,292.3763732910156,291.0342102050781,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.299953937530518,-0.0,-7.136848978461785e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.60154939093627e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001011091881082,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.467914110748097e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001011089552775,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004796155553776,285.0870361328125,294.1499938964844,291.12567138671875,285.00006103515625,292.3763732910156,291.0342102050781,284.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.299953937530518,-0.0,-7.136848978461785e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.593831782694906e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001010279229376,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.461911445716396e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.000101027690107,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004792300751432,285.0843505859375,294.1499938964844,291.1503601074219,284.9986267089844,292.35406494140625,291.0658569335937,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.312479019165039,-0.0,-7.12536731839464e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.593831782694906e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001010279229376,299.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.461911445716396e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.000101027690107,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004792300751432,285.0843505859375,294.1499938964844,291.1503601074219,284.9986267089844,292.35406494140625,291.0658569335937,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.312479019165039,-0.0,-7.12536731839464e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.58615491981618e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001009470724966,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.455939339706674e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001009468396659,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004788466030731,285.08172607421875,294.1499938964844,291.1685791015625,284.9953308105469,292.3325500488281,291.09393310546875,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.32094144821167,-0.0,-7.113953870430123e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.58615491981618e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001009470724966,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.455939339706674e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001009468396659,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004788466030731,285.08172607421875,294.1499938964844,291.1685791015625,284.9953308105469,292.3325500488281,291.09393310546875,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.32094144821167,-0.0,-7.113953870430123e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.582331404089928e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001009068146231,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.452965655829757e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001009065817925,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004786556528415,285.0804443359375,294.1499938964844,291.1749267578125,284.99285888671875,292.3220520019531,291.1062316894531,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.323331356048584,-0.0,-7.108274502343195e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.578518074704334e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001008666513371,299.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.449999247910455e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001008664257824,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004784651682712,285.07916259765625,294.1499938964844,291.1792297363281,284.9898376464844,292.31170654296875,291.11724853515625,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.324455261230469,-0.0,-7.102610055653713e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.570920519763604e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001007866449072,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.444089715136215e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001007864193525,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004780856834258,285.0766906738281,294.1499938964844,291.1811828613281,284.9818725585937,292.29132080078125,291.1352844238281,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.322704315185547,-0.0,-7.091334452979936e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.570920519763604e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001007866449072,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.444089715136215e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001007864193525,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004780856834258,285.0766906738281,294.1499938964844,291.1811828613281,284.9818725585937,292.29132080078125,291.1352844238281,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.322704315185547,-0.0,-7.091334452979936e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.563365165377036e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001007070750347,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.438212196575478e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.00010070684948,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004777082649525,285.0742492675781,294.1499938964844,291.17340087890625,284.97119140625,292.2712707519531,291.1467590332031,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3145365715026855,-0.0,-7.080129194036999e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.563365165377036e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001007070750347,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,7.438212196575478e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.00010070684948,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004777082649525,285.0742492675781,294.1499938964844,291.17340087890625,284.97119140625,292.2712707519531,291.1467590332031,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3145365715026855,-0.0,-7.080129194036999e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.555850556353108e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001006279417197,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,7.432367419824004e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001006277234409,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004773329128511,285.0718994140625,294.1499938964844,291.15478515625,284.9573974609375,292.25128173828125,291.1507873535156,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.299304485321045,-0.0,-7.068993568282167e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.555850556353108e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001006279417197,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,7.432367419824004e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001006277234409,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004773329128511,285.0718994140625,294.1499938964844,291.15478515625,284.9573974609375,292.25128173828125,291.1507873535156,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.299304485321045,-0.0,-7.068993568282167e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.54837742028758e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001005492449621,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.426554657286033e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001005490266834,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004769596562255,285.069580078125,294.1499938964844,291.1242370605469,284.9402160644531,292.2312316894531,291.1463623046875,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.276278972625732,-0.0,-7.057929707343646e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.54837742028758e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001005492449621,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.426554657286033e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001005490266834,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004769596562255,285.069580078125,294.1499938964844,291.1242370605469,284.9402160644531,292.2312316894531,291.1463623046875,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.276278972625732,-0.0,-7.057929707343646e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.544657223159449e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001005100639304,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.423660281347111e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001005098529276,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.000476773828268,285.0684509277344,294.1499938964844,291.1041259765625,284.93023681640625,292.2210693359375,291.1405639648437,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.261498928070068,-0.0,-7.052424422226977e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.540947212371977e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001004709993139,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.420774636557326e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001004707810352,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004765885241795,285.0673522949219,294.1499938964844,291.08062744140625,284.9192810058594,292.2108154296875,291.1322631835937,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.244523048400879,-0.0,-7.046936900678702e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.533559205010532e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001003931902232,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.415028085233644e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001003929792204,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004762194876093,285.0651550292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1898803710937,291.10821533203125,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.203860759735107,-0.0,-7.036014437744599e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.533559205010532e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001003931902232,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.415028085233644e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001003929792204,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004762194876093,285.0651550292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1898803710937,291.10821533203125,285.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.203860759735107,-0.0,-7.036014437744599e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.52619666350074e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001003156576189,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.40930117899552e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001003154538921,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004758517316076,285.06304931640625,294.1499938964844,290.95001220703125,284.8645935058594,292.1681213378906,291.0728454589844,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.153018951416016,-0.0,-7.025138870631056e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.52619666350074e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001003156576189,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,7.40930117899552e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001003154538921,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004758517316076,285.06304931640625,294.1499938964844,290.95001220703125,284.8645935058594,292.1681213378906,291.0728454589844,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.153018951416016,-0.0,-7.025138870631056e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.515763667877764e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001002057979349,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.401186303468421e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.000100205594208,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004753306275233,285.0610046386719,294.1499938964844,290.8644714355469,284.8321533203125,292.1453552246094,291.0263977050781,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.092310905456543,-0.0,-7.00974851497449e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.515763667877764e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001002057979349,299.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.401186303468421e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.000100205594208,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004753306275233,285.0610046386719,294.1499938964844,290.8644714355469,284.8321533203125,292.1453552246094,291.0263977050781,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.092310905456543,-0.0,-7.00974851497449e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.4995200925041e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001000347328954,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.388551603071392e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001000345364445,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.000474519241834,285.0589904785156,294.1499938964844,290.7700500488281,284.7988586425781,292.12139892578125,290.9691162109375,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.021960735321045,-0.0,-6.985824541061447e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.4995200925041e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001000347328954,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.388551603071392e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001000345364445,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.000474519241834,285.0589904785156,294.1499938964844,290.7700500488281,284.7988586425781,292.12139892578125,290.9691162109375,285.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.021960735321045,-0.0,-6.985824541061447e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.489371586823836e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.99278636300005e-05,299.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.380657916655764e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.99276599031873e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0004740122822113,285.0580444335937,294.1499938964844,290.7197265625,284.7818298339844,292.10888671875,290.93682861328125,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167625604154182e-09,0.0010111413430422,-0.0178298763930797,0.0,0.0,0.0,-0.0083661191165447,60.0,3.983557939529419,-0.0,-6.970900301439542e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.478269203100352e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.98109535430558e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.372022810159251e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.981075709220022e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004734577378258,285.0570678710937,294.1499938964844,290.6674194335937,284.7645568847656,292.0960998535156,290.9027404785156,285.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9435646533966064,-0.0,-6.954593345653849e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.45295105339028e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.954433335224168e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.352329703280702e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.954413690138608e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004721930599771,285.0552062988281,294.1499938964844,290.55712890625,284.72918701171875,292.0694885253906,290.8294982910156,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8584413528442383,-0.0,-6.917477435308683e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.45295105339028e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.954433335224168e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.352329703280702e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.954413690138608e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004721930599771,285.0552062988281,294.1499938964844,290.55712890625,284.72918701171875,292.0694885253906,290.8294982910156,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8584413528442383,-0.0,-6.917477435308683e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.424471500096844e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.924443293130024e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.330178777920082e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.924423648044468e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004707704647444,285.05340576171875,294.1499938964844,290.4398193359375,284.6926574707031,292.0413513183594,290.75006103515625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.766869068145752,-0.0,-6.87584815750597e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.424471500096844e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.924443293130024e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.330178777920082e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.924423648044468e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004707704647444,285.05340576171875,294.1499938964844,290.4398193359375,284.6926574707031,292.0413513183594,290.75006103515625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.766869068145752,-0.0,-6.87584815750597e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.393995424034074e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.892349771689624e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.306475163204595e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.892330854199828e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004692481597885,285.0516662597656,294.1499938964844,290.316162109375,284.6548767089844,292.0116577148437,290.6659545898437,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.670222759246826,-0.0,-6.8314399470637e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.393995424034074e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.892349771689624e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.306475163204595e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.892330854199828e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004692481597885,285.0516662597656,294.1499938964844,290.316162109375,284.6548767089844,292.0116577148437,290.6659545898437,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.670222759246826,-0.0,-6.8314399470637e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.362825221614912e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.859525744104758e-05,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.282230944838375e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.85950682661496e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004676911630667,285.04998779296875,294.1499938964844,290.18670654296875,284.6157531738281,291.9803771972656,290.5783386230469,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.569411039352417,-0.0,-6.786169137740218e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.362825221614912e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.859525744104758e-05,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.282230944838375e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.85950682661496e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004676911630667,285.04998779296875,294.1499938964844,290.18670654296875,284.6157531738281,291.9803771972656,290.5783386230469,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.569411039352417,-0.0,-6.786169137740218e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.34741910896264e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.843301813816652e-05,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,7.270247442647815e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.843283623922616e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004669215995818,285.0491638183594,294.1499938964844,290.1200256347656,284.595703125,291.9640808105469,290.5334167480469,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5176994800567627,-0.0,-6.76384956932452e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
