time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172560,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.332488116342574e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.827579197008164e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.258635014295578e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.827561007114129e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004661757848225,285.04833984375,294.1499938964844,290.0521240234375,284.57525634765625,291.9472961425781,290.4879150390625,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124065064163005e-09,0.0009944224730134,-0.0127080725505948,0.0,0.0,0.0,-0.0073968330398201,60.0,3.46531081199646,-0.0,-6.742254043956565e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.30447640712373e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.79808100964874e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.236847159219906e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.798062819754703e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004647765599656,285.0467834472656,294.1499938964844,289.9130554199219,284.5332946777344,291.9124755859375,290.3954467773437,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934662848711,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3591856956481934,-0.0,-6.7018298466337e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.30447640712373e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.79808100964874e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.236847159219906e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.798062819754703e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004647765599656,285.0467834472656,294.1499938964844,289.9130554199219,284.5332946777344,291.9124755859375,290.3954467773437,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8633044258394875e-09,0.0009914371185004,-0.0117934662848711,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3591856956481934,-0.0,-6.7018298466337e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.280230005970223e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.772548219189048e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.217988604679704e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.772530029295012e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004635654040612,285.0452880859375,294.1499938964844,289.7700500488281,284.4898986816406,291.8758850097656,290.3011169433594,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.251882314682007,-0.0,-6.66693722450873e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.280230005970223e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.772548219189048e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.217988604679704e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.772530029295012e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004635654040612,285.0452880859375,294.1499938964844,289.7700500488281,284.4898986816406,291.8758850097656,290.3011169433594,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017610713839,0.0,0.0,0.0,-0.0070739621296525,60.0,3.251882314682007,-0.0,-6.66693722450873e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.261138620786367e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.752444020705298e-05,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.203139102784917e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.752426558407024e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004626117879524,285.0438537597656,294.1499938964844,289.623779296875,284.4449768066406,291.8374938964844,290.20458984375,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1441919803619385,-0.0,-6.639525906848577e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.261138620786367e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.752444020705298e-05,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.203139102784917e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.752426558407024e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004626117879524,285.0438537597656,294.1499938964844,289.623779296875,284.4449768066406,291.8374938964844,290.20458984375,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175595288831e-09,0.0009868181077763,-0.0103783346712589,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1441919803619385,-0.0,-6.639525906848577e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.24812993616797e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.738744847709312e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.193021156126633e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.73872738541104e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004619619867298,285.0424499511719,294.1499938964844,289.474853515625,284.39862060546875,291.7972412109375,290.1048889160156,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.0367891788482666,-0.0,-6.620877002205816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.24812993616797e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.738744847709312e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.193021156126633e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.73872738541104e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004619619867298,285.0424499511719,294.1499938964844,289.474853515625,284.39862060546875,291.7972412109375,290.1048889160156,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.0367891788482666,-0.0,-6.620877002205816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.243857493856922e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.734246123116463e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.189698226284236e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.73422866081819e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004617485974449,285.0417785644531,294.1499938964844,289.39959716796875,284.3749084472656,291.7764587402344,290.0536499023437,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.0068491976708173,60.0,2.983323335647583,-0.0,-6.61475638707998e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.241433872375636e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.731692989589646e-05,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.18781229807064e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.731676254887134e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004616275255102,285.0411071777344,294.1499938964844,289.32391357421875,284.350830078125,291.7552185058594,290.00115966796875,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077498783061628e-09,0.0009847168112173,-0.0097346436232328,0.0,0.0,0.0,-0.0068342052400112,60.0,2.9300906658172607,-0.0,-6.611283254187583e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.241123916581272e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.731367026688532e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.18757146387361e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.731350291986018e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004616120713762,285.0398254394531,294.1499938964844,289.17156982421875,284.3016357421875,291.7113952636719,289.89178466796875,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8244097232818604,-0.0,-6.610830638464904e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.241123916581272e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.731367026688532e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.18757146387361e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.731350291986018e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004616120713762,285.0398254394531,294.1499938964844,289.17156982421875,284.3016357421875,291.7113952636719,289.89178466796875,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8244097232818604,-0.0,-6.610830638464904e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.2460417363327e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.736544598126784e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.191394979599863e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.736527863424271e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004618577077053,285.03857421875,294.1499938964844,289.0184020996094,284.2511291503906,291.66552734375,289.7745666503906,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347441026573514e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,-0.006862583104521,60.0,2.7198421955108643,-0.0,-6.617858616664307e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.2460417363327e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.736544598126784e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.191394979599863e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.736527863424271e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004618577077053,285.03857421875,294.1499938964844,289.0184020996094,284.2511291503906,291.66552734375,289.7745666503906,285.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.1347441026573514e-09,0.000985206104815,-0.009884632192552,0.0,0.0,0.0,-0.006862583104521,60.0,2.7198421955108643,-0.0,-6.617858616664307e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.2543828941416e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.745328134158626e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.19788295100443e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.745311399456114e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004622743872459,285.0373840332031,294.1499938964844,288.8651123046875,284.19940185546875,291.6177978515625,289.64947509765625,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238591255756319e-09,0.0009860940044745,-0.0101567199453711,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6161210536956787,-0.0,-6.629795734625078e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.2543828941416e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.745328134158626e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.19788295100443e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.745311399456114e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004622743872459,285.0373840332031,294.1499938964844,288.8651123046875,284.19940185546875,291.6177978515625,289.64947509765625,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238591255756319e-09,0.0009860940044745,-0.0101567199453711,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6161210536956787,-0.0,-6.629795734625078e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.263912215828896e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.755363134900108e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.205294241430238e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.755347127793355e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004627504386007,285.0362243652344,294.1499938964844,288.7122497558594,284.1465759277344,291.5682067871094,289.5164794921875,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676112532615,0.0,0.0,0.0,-0.0069728880189359,60.0,2.513034105300904,-0.0,-6.643448102749971e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.263912215828896e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.755363134900108e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.205294241430238e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.755347127793355e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004627504386007,285.0362243652344,294.1499938964844,288.7122497558594,284.1465759277344,291.5682067871094,289.5164794921875,285.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357249672182206e-09,0.0009871086804196,-0.0104676112532615,0.0,0.0,0.0,-0.0069728880189359,60.0,2.513034105300904,-0.0,-6.643448102749971e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.26834691199474e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.760032844496892e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.208743045339361e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.76001683739014e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004629719478543,285.0356750488281,294.1499938964844,288.6361999511719,284.1197814941406,291.5426940917969,289.4471130371094,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412462839553655e-09,0.0009875808609649,-0.0106122717261314,0.0,0.0,0.0,-0.0070002600550651,60.0,2.461652994155884,-0.0,-6.649805328606817e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.272230818169191e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.764122660271823e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.21176402294077e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.764106653165072e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004631659539882,285.0351257324219,294.1499938964844,288.5604858398437,284.0927734375,291.5167236328125,289.3764343261719,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608152727221295e-09,0.000987994368188,-0.010738955810666,0.0,0.0,0.0,-0.0070242309011518,60.0,2.4103329181671143,-0.0,-6.65537527311244e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.277482604375108e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.769653115654364e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.215848745545372e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.769637108547612e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004634283250197,285.0340881347656,294.1499938964844,288.4104309082031,284.0381774902344,291.46356201171875,289.23211669921875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526174990360232e-09,0.0009885533945634,-0.0109101990237832,0.0,0.0,0.0,-0.0070566330105066,60.0,2.3078742027282715,-0.0,-6.662907736654233e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.277482604375108e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.769653115654364e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,7.215848745545372e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.769637108547612e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004634283250197,285.0340881347656,294.1499938964844,288.4104309082031,284.0381774902344,291.46356201171875,289.23211669921875,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526174990360232e-09,0.0009885533945634,-0.0109101990237832,0.0,0.0,0.0,-0.0070566330105066,60.0,2.3078742027282715,-0.0,-6.662907736654233e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.278635843656956e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.770867472980171e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.21674514352344e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.77085146587342e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.000463485950604,285.0330810546875,294.1499938964844,288.2626953125,283.98291015625,291.40869140625,289.0858154296875,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540466669311627e-09,0.0009886757470667,-0.0109476437792181,0.0,0.0,0.0,-0.0070637185126543,60.0,2.2058234214782715,-0.0,-6.664555485258461e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.278635843656956e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.770867472980171e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.21674514352344e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.77085146587342e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.000463485950604,285.0330810546875,294.1499938964844,288.2626953125,283.98291015625,291.40869140625,289.0858154296875,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540466669311627e-09,0.0009886757470667,-0.0109476437792181,0.0,0.0,0.0,-0.0070637185126543,60.0,2.2058234214782715,-0.0,-6.664555485258461e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.275777847506106e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.767857409315184e-05,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.214521610876545e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.767842129804194e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004633431963156,285.0321350097656,294.1499938964844,288.1178894042969,283.9272155761719,291.3521728515625,288.94012451171875,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1046109199523926,-0.0,-6.660442153361147e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.275777847506106e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.767857409315184e-05,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.214521610876545e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.767842129804194e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004633431963156,285.0321350097656,294.1499938964844,288.1178894042969,283.9272155761719,291.3521728515625,288.94012451171875,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1046109199523926,-0.0,-6.660442153361147e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.269817383028568e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.761580440681428e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.209885370684788e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.761565161170438e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0004630454641301,285.0312194824219,294.1499938964844,287.9766845703125,283.8713073730469,291.294189453125,288.7969055175781,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.004832029342652,-0.0,-6.651876560681559e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.269817383028568e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.761580440681428e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.209885370684788e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.761565161170438e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0004630454641301,285.0312194824219,294.1499938964844,287.9766845703125,283.8713073730469,291.294189453125,288.7969055175781,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.004832029342652,-0.0,-6.651876560681559e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.266030247090384e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.757592488313094e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.206939335446805e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.757577208802104e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004628562892321,285.0307922363281,294.1499938964844,287.9075927734375,283.84332275390625,291.2646789550781,288.7266845703125,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.95573365688324,-0.0,-6.64643806658205e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.261951345251872e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.75329749053344e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.203767017927021e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.753282211022452e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004626525624189,285.0303649902344,294.1499938964844,287.8396301269531,283.8153686523437,291.2348327636719,288.65753173828125,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.907292366027832,-0.0,-6.640583904982122e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.253207099391147e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.74408831098117e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.196965452749282e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.74407375906594e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004622157721314,285.029541015625,294.1499938964844,287.7074279785156,283.7596435546875,291.1742248535156,288.5226135253906,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.812652349472046,-0.0,-6.628042825695958e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.253207099391147e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.74408831098117e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.196965452749282e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.74407375906594e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004622157721314,285.029541015625,294.1499938964844,287.7074279785156,283.7596435546875,291.1742248535156,288.5226135253906,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.812652349472046,-0.0,-6.628042825695958e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.244198736269028e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.734602645039558e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.189958705566823e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.734587365528569e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004617657978087,285.0287780761719,294.1499938964844,287.58062744140625,283.704345703125,291.11248779296875,288.3923645019531,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.721501708030701,-0.0,-6.615135816900874e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.244198736269028e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.734602645039558e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.189958705566823e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.734587365528569e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004617657978087,285.0287780761719,294.1499938964844,287.58062744140625,283.704345703125,291.11248779296875,288.3923645019531,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.721501708030701,-0.0,-6.615135816900874e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.238027996616438e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.728104487294333e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.185159483924508e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.728089935379104e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004614575882442,285.0280456542969,294.1499938964844,287.4598999023437,283.6498107910156,291.0497131347656,288.26666259765625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.634820818901062,-0.0,-6.606299507438963e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.238027996616438e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.728104487294333e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.185159483924508e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.728089935379104e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004614575882442,285.0280456542969,294.1499938964844,287.4598999023437,283.6498107910156,291.0497131347656,288.26666259765625,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.634820818901062,-0.0,-6.606299507438963e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.231075819116086e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.720782691147178e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.179751264629886e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.720768866827711e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004611103213392,285.0273742675781,294.1499938964844,287.3458557128906,283.5962219238281,290.9859924316406,288.14483642578125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5527254343032837,-0.0,-6.59635190913832e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.231075819116086e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.720782691147178e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.179751264629886e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.720768866827711e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004611103213392,285.0273742675781,294.1499938964844,287.3458557128906,283.5962219238281,290.9859924316406,288.14483642578125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5527254343032837,-0.0,-6.59635190913832e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
