time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.225743997376412e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.715167834656312e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.175603968789801e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.715154010336846e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0004608439921867,285.0270690917969,294.1499938964844,287.2915344238281,283.56988525390625,290.953857421875,288.0859069824219,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.513182282447815,-0.0,-6.588729917211823e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.219486673828214e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.708578727440909e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.170737080741674e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.708564903121442e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0004605314170476,285.0267333984375,294.1499938964844,287.2391052246094,283.5438842773437,290.92156982421875,288.0287780761719,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.474829077720642,-0.0,-6.579792000138697e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.206011600326748e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.694388427305968e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,7.160256063798442e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.694373875390738e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004598583036568,285.0261535644531,294.1499938964844,287.1402893066406,283.4930419921875,290.8565979003906,287.9200744628906,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4018429517745972,-0.0,-6.560564003166294e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.206011600326748e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.694388427305968e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,7.160256063798442e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.694373875390738e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004598583036568,285.0261535644531,294.1499938964844,287.1402893066406,283.4930419921875,290.8565979003906,287.9200744628906,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349829812820636e-09,0.0009809331968426,-0.008575189858675,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4018429517745972,-0.0,-6.560564003166294e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.19270096346736e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.680371294962242e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.149903103709221e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.680357470642777e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004591934557538,285.0256042480469,294.1499938964844,287.04998779296875,283.4439392089844,290.7912292480469,287.8191223144531,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083020846142e-09,0.0009795144433155,-0.0081404987722635,0.0,0.0,0.0,-0.0065325885079801,60.0,1.334660291671753,-0.0,-6.54159890700612e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.19270096346736e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.680371294962242e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,7.149903103709221e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.680357470642777e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004591934557538,285.0256042480469,294.1499938964844,287.04998779296875,283.4439392089844,290.7912292480469,287.8191223144531,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469083020846142e-09,0.0009795144433155,-0.0081404987722635,0.0,0.0,0.0,-0.0065325885079801,60.0,1.334660291671753,-0.0,-6.54159890700612e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.178931213682516e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.665871039032936e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.139192894101143e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.66585794230923e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004585056449286,285.02508544921875,294.1499938964844,286.9642944335937,283.39483642578125,290.7255554199219,287.7254943847656,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297459416629067e-09,0.0009780469117686,-0.0076908068731427,0.0,0.0,0.0,-0.0064475070685148,60.0,1.2719316482543943,-0.0,-6.522009243781214e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.178931213682516e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.665871039032936e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.139192894101143e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.66585794230923e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004585056449286,285.02508544921875,294.1499938964844,286.9642944335937,283.39483642578125,290.7255554199219,287.7254943847656,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.297459416629067e-09,0.0009780469117686,-0.0076908068731427,0.0,0.0,0.0,-0.0064475070685148,60.0,1.2719316482543943,-0.0,-6.522009243781214e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.161210618913174e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.64721039053984e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.125410047592595e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.647196566220372e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004576204519253,285.0246276855469,294.1499938964844,286.8788452148437,283.3439025878906,290.65966796875,287.6392517089844,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.0766118541691867e-09,0.0009761585970409,-0.0071121295914053,0.0,0.0,0.0,-0.006338024046272,60.0,1.2107622623443604,-0.0,-6.496843951708797e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.161210618913174e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.64721039053984e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.125410047592595e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.647196566220372e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004576204519253,285.0246276855469,294.1499938964844,286.8788452148437,283.3439025878906,290.65966796875,287.6392517089844,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.0766118541691867e-09,0.0009761585970409,-0.0071121295914053,0.0,0.0,0.0,-0.006338024046272,60.0,1.2107622623443604,-0.0,-6.496843951708797e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.149160177912564e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.634520392864944e-05,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,7.116037158994004e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.634507296141236e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004570185265038,285.0244140625,294.1499938964844,286.8362121582031,283.3178100585937,290.62664794921875,287.5993957519531,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.926441755590758e-09,0.0009748745942488,-0.00671864207834,0.0,0.0,0.0,-0.0062635787762701,60.0,1.1801700592041016,-0.0,-6.479759662170181e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.137337474385276e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.622070501791312e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,7.106841076165438e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.622056677471846e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004564279515761,285.0242004394531,294.1499938964844,286.793701171875,283.2913513183594,290.59356689453125,287.56231689453125,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779109609107877e-09,0.0009736146894283,-0.0063325874507427,0.0,0.0,0.0,-0.0061905393376946,60.0,1.1496108770370483,-0.0,-6.463019985858409e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.11886090761982e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.602613863535224e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,7.092471059877425e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.60260076681152e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0004555050400085,285.0238037109375,294.1499938964844,286.7089233398437,283.2373962402344,290.52734375,287.4928283691406,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488524624250886e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0890161991119385,-0.0,-6.436902566520075e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.11886090761982e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.602613863535224e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,7.092471059877425e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.60260076681152e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0004555050400085,285.0238037109375,294.1499938964844,286.7089233398437,283.2373962402344,290.52734375,287.4928283691406,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488524624250886e-09,0.0009716454660519,-0.0057292394340038,0.0,0.0,0.0,-0.0060763899236917,60.0,1.0890161991119385,-0.0,-6.436902566520075e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.101955947699024e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.584811778040604e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.079321949277073e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.584798681316896e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0004546606214717,285.0234680175781,294.1499938964844,286.62457275390625,283.1822204589844,290.4609375,287.4296264648437,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0293225049972534,-0.0,-6.413051778508816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.101955947699024e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.584811778040604e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.079321949277073e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.584798681316896e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0004546606214717,285.0234680175781,294.1499938964844,286.62457275390625,283.1822204589844,290.4609375,287.4296264648437,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698461508378,2.3381712122017007e-09,0.0009698438225314,-0.0051771802827715,0.0,0.0,0.0,-0.0059719453565776,60.0,1.0293225049972534,-0.0,-6.413051778508816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.084548219107091e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.566480002831668e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.065782119752839e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.566467633703724e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0004537910572253,285.02313232421875,294.1499938964844,286.540771484375,283.1260681152344,290.39434814453125,287.3725280761719,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212285261640318e-09,0.000967988744378,-0.0046087093651294,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9703064560890198,-0.0,-6.388538054125092e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.084548219107091e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,9.566480002831668e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.065782119752839e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.566467633703724e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0004537910572253,285.02313232421875,294.1499938964844,286.540771484375,283.1260681152344,290.39434814453125,287.3725280761719,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908980615,2.1212285261640318e-09,0.000967988744378,-0.0046087093651294,0.0,0.0,0.0,-0.0058643976226449,60.0,0.9703064560890198,-0.0,-6.388538054125092e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.06392087927088e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.544758358970284e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.049738633213565e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.54474598984234e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004527606943156,285.0228576660156,294.1499938964844,286.4574890136719,283.06915283203125,290.3275756835937,287.3235778808594,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641748145142856e-09,0.0009657907066866,-0.0039351270534098,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9117589592933656,-0.0,-6.359552884305232e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.06392087927088e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.544758358970284e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.049738633213565e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.54474598984234e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,0.0004527606943156,285.0228576660156,294.1499938964844,286.4574890136719,283.06915283203125,290.3275756835937,287.3235778808594,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641748145142856e-09,0.0009657907066866,-0.0039351270534098,0.0,0.0,0.0,-0.0057369652204215,60.0,0.9117589592933656,-0.0,-6.359552884305232e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.052462701220064e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.532692638458684e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.040826312731951e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.53268026933074e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004521883674897,285.0227355957031,294.1499938964844,286.4161071777344,283.0404357910156,290.2941589355469,287.3021545410156,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213934722093427e-09,0.000964569800999,-0.0035609810147434,0.0,0.0,0.0,-0.0056661823764443,60.0,0.882599413394928,-0.0,-6.343481118165073e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.041017619892956e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.520640014670788e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.03192490618676e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,9.520628373138608e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.000451616680948,285.0226135253906,294.1499938964844,286.3748779296875,283.0116271972656,290.2607116699219,287.2835693359375,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773001220668e-09,0.0009633501758798,-0.0031872552353888,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8535954356193542,-0.0,-6.327448431875382e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.020964353112504e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.499523002887143e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.016327435849234e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.4995106337592e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004506149562075,285.0223999023437,294.1499938964844,286.2929382324219,282.9537353515625,290.1937255859375,287.253173828125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871013228649e-09,0.0009612129651941,-0.0025324036832898,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7961891889572144,-0.0,-6.299404020637668e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,9.020964353112504e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.499523002887143e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,7.016327435849234e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.4995106337592e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004506149562075,285.0223999023437,294.1499938964844,286.2929382324219,282.9537353515625,290.1937255859375,287.253173828125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328871013228649e-09,0.0009612129651941,-0.0025324036832898,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7961891889572144,-0.0,-6.299404020637668e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.01128732948564e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.48933229665272e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.008800457697362e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.489319927524777e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0004501315706875,285.02227783203125,294.1499938964844,286.2366943359375,282.9135437011719,290.1473083496094,287.2366943359375,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826895959,1.208265598684477e-09,0.000960181467235,-0.0022163642570376,0.0,0.0,0.0,-0.0054117999970912,60.0,0.7571331858634949,-0.0,-6.285891629431718e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.008174674818292e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.48605447774753e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.006379019003361e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.486042108619586e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004499760980252,285.0222473144531,294.1499938964844,286.2117919921875,282.8956604003906,290.12664794921875,287.23016357421875,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694687440666483e-09,0.0009598496253602,-0.0021146992221474,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7399627566337585,-0.0,-6.281548081688015e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.00270533747971e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.480294829700142e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.00212549418211e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.48028318816796e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004497029003687,285.0220947265625,294.1499938964844,286.1314697265625,282.8376159667969,290.05938720703125,287.21063232421875,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6849951148033142,-0.0,-6.273916142163216e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.00270533747971e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.480294829700142e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.00212549418211e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.48028318816796e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004497029003687,285.0220947265625,294.1499938964844,286.1314697265625,282.8376159667969,290.05938720703125,287.21063232421875,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359978614374,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6849951148033142,-0.0,-6.273916142163216e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.002740262076259e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.480331937083974e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.002152415225282e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.480320295551792e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004497046757023,285.0222473144531,294.1499938964844,286.0520324707031,282.7798156738281,289.9938659667969,287.1914978027344,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186890092678,1.061014498482393e-09,0.0009186879615299,-0.0018707341514527,0.0,0.0,0.0,-0.0051365597173571,60.0,0.6173807382583618,-0.0,-6.2739594852701e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.002740262076259e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.480331937083974e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.002152415225282e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.480320295551792e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004497046757023,285.0222473144531,294.1499938964844,286.0520324707031,282.7798156738281,289.9938659667969,287.1914978027344,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186890092678,1.061014498482393e-09,0.0009186879615299,-0.0018707341514527,0.0,0.0,0.0,-0.0051365597173571,60.0,0.6173807382583618,-0.0,-6.2739594852701e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,9.001852595247328e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.479396976530552e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,7.001461926847696e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.479385334998368e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0004496603505685,285.0235900878906,294.1499938964844,286.0126647949219,282.75103759765625,289.96240234375,287.1815795898437,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248197311535,1.0561661545338552e-09,0.0009248186834156,-0.0018518570577725,0.0,0.0,0.0,-0.0051651811227202,60.0,0.5750188231468201,-0.0,-6.272719588196196e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.002850129036233e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.48044689721428e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.002237543929368e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.480435255682096e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0004497101472225,285.024169921875,294.1499938964844,285.9735717773437,282.7223815917969,289.9307861328125,287.171630859375,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730235276743,1.0165798203232155e-09,0.0008730224799364,-0.0017995804082602,0.0,0.0,0.0,-0.0048869005404412,60.0,0.5426399111747742,-0.0,-6.2741065676164e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,4.1754163248697296e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,4.396920121507719e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.247555287089199e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,4.3969146645395085e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0002085703017655,285.025390625,294.1499938964844,285.8961181640625,282.66558837890625,289.87091064453125,287.1522827148437,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402794483117,9.52470768922353e-10,0.0008402784587815,-0.0016637813532724,0.0,0.0,0.0,-0.0046726739965379,60.0,0.470963180065155,-0.0,-1.3495565553967026e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,4.1754163248697296e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,4.396920121507719e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,3.247555287089199e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,4.3969146645395085e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0002085703017655,285.025390625,294.1499938964844,285.8961181640625,282.66558837890625,289.87091064453125,287.1522827148437,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402794483117,9.52470768922353e-10,0.0008402784587815,-0.0016637813532724,0.0,0.0,0.0,-0.0046726739965379,60.0,0.470963180065155,-0.0,-1.3495565553967026e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.004160529002547e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.481826418777928e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,7.003256177995354e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.481815504841506e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.000449775630841,285.0277099609375,294.1499938964844,285.8431396484375,282.626708984375,289.83203125,287.1392517089844,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006500071031041,8.093229419969813e-10,0.0006500062881968,-0.0014777162577956,0.0,0.0,0.0,-0.0036720638163387,60.0,0.4093261957168579,-0.0,-6.275925557019947e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,8.299613546114415e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,8.739903569221497e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,6.45527325104922e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,8.739893382880837e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004145821148995,285.0284729003906,294.1499938964844,285.8197631835937,282.60955810546875,289.8177795410156,287.133544921875,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006724696722812,8.012663865741843e-10,0.000672468857374,-0.0014340728521347,0.0,0.0,0.0,-0.0037783256266266,60.0,0.3687740862369537,-0.0,-5.3322064985650286e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,2.735702219069936e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,2.880829924833961e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,2.1277744963299483e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,2.880826468754094e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001366537471767,285.0307312011719,294.1499938964844,285.7445678710937,282.5545349121094,289.7779846191406,287.119140625,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005435778875835,6.170727262500009e-10,0.0005435772472992,-0.0010787170613184,0.0,0.0,0.0,-0.0030233084689825,60.0,0.2651955187320709,-0.0,-5.793335589032722e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,2.735702219069936e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,2.880829924833961e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,2.1277744963299483e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,2.880826468754094e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0001366537471767,285.0307312011719,294.1499938964844,285.7445678710937,282.5545349121094,289.7779846191406,287.119140625,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005435778875835,6.170727262500009e-10,0.0005435772472992,-0.0010787170613184,0.0,0.0,0.0,-0.0030233084689825,60.0,0.2651955187320709,-0.0,-5.793335589032722e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,3.027232560270932e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,3.187825859640725e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.3545209842268378e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,3.187821857864037e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001512162561994,285.0398864746094,294.1499938964844,285.67059326171875,282.50067138671875,289.75347900390625,287.1120910644531,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00032256427221,4.034465261870679e-10,0.0003225638647563,-0.00073810381582,0.0,0.0,0.0,-0.0018169140676036,60.0,0.1608499139547348,-0.0,-7.093857945505988e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
