time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177240,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,3.027232560270932e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,3.187825859640725e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,2.3545209842268378e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,3.187821857864037e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001512162561994,285.0398864746094,294.1499938964844,285.67059326171875,282.50067138671875,289.75347900390625,287.1120910644531,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00032256427221,4.034465261870679e-10,0.0003225638647563,-0.00073810381582,0.0,0.0,0.0,-0.0018169140676036,60.0,0.1608499139547348,-0.0,-7.093857945505988e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,2.4833962015691213e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,2.615139055706095e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.9315359168103896e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,2.615135963424109e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0001240505516761,285.04315185546875,294.1499938964844,285.63409423828125,282.4742736816406,289.7469482421875,287.112548828125,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638404257595,3.3019101342013357e-10,0.0002638400765135,-0.0006042377208359,0.0,0.0,0.0,-0.0014862569514662,60.0,0.1248005256056785,-0.0,-4.7740051911659975e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.005182977882214e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,2.1115569325047545e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.5595913282595575e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,2.11155456781853e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.000100162862509,285.0459289550781,294.1499938964844,285.5979309082031,282.4481811523437,289.742431640625,287.1141052246094,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609109584,2.6723573354203717e-10,0.0002136606490239,-0.0004889067495241,0.0,0.0,0.0,-0.0012034911196678,60.0,0.0954140052199363,-0.0,-3.11242520645294e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.3033989489485975e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,1.372543556499295e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.0137576282431835e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3725419194088316e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,6.510735693154857e-05,285.0497436523437,294.1499938964844,285.526611328125,282.3972473144531,289.7374267578125,287.1175537109375,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388826931361,1.7370710425623767e-10,0.0001388825185131,-0.0003177965118084,0.0,0.0,0.0,-0.0007822864572517,60.0,0.0536992512643337,-0.0,-1.3150599498246152e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,1.3033989489485975e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,1.372543556499295e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,1.0137576282431835e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,1.3725419194088316e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,6.510735693154857e-05,285.0497436523437,294.1499938964844,285.526611328125,282.3972473144531,289.7374267578125,287.1175537109375,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388826931361,1.7370710425623767e-10,0.0001388825185131,-0.0003177965118084,0.0,0.0,0.0,-0.0007822864572517,60.0,0.0536992512643337,-0.0,-1.3150599498246152e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,8.895458449842408e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.367357961309608e-06,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,6.918709459569072e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.367347047373188e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,4.443457510205917e-05,285.0517883300781,294.1499938964844,285.4566955566406,282.3480224609375,289.73516845703125,287.11993408203125,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.47846710914746e-05,1.1855168235985758e-10,9.478455467615277e-05,-0.000216889908188,0.0,0.0,0.0,-0.0005338948685675,60.0,0.0296411849558353,-0.0,-6.125301932335955e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,8.895458449842408e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.367357961309608e-06,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,6.918709459569072e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.367347047373188e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,4.443457510205917e-05,285.0517883300781,294.1499938964844,285.4566955566406,282.3480224609375,289.73516845703125,287.11993408203125,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.47846710914746e-05,1.1855168235985758e-10,9.478455467615277e-05,-0.000216889908188,0.0,0.0,0.0,-0.0005338948685675,60.0,0.0296411849558353,-0.0,-6.125301932335955e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,6.550069883815013e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,6.897547791595571e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,5.094513198855566e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,6.897539606143255e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,3.271889727329835e-05,285.05291748046875,294.1499938964844,285.3882751464844,282.3007202148437,289.7340393066406,287.1214294433594,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.979352474445477e-05,8.729411637986573e-11,6.97934374329634e-05,-0.0001597042719367,0.0,0.0,0.0,-0.0003931269166059,60.0,0.0161626357585191,-0.0,-3.3211056127413475e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,6.550069883815013e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,6.897547791595571e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,5.094513198855566e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,6.897539606143255e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,3.271889727329835e-05,285.05291748046875,294.1499938964844,285.3882751464844,282.3007202148437,289.7340393066406,287.1214294433594,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.979352474445477e-05,8.729411637986573e-11,6.97934374329634e-05,-0.0001597042719367,0.0,0.0,0.0,-0.0003931269166059,60.0,0.0161626357585191,-0.0,-3.3211056127413475e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,4.893040568276774e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,5.152613539394224e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,3.8057089568610536e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,5.152607627678663e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,2.4441706045763567e-05,285.05352783203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7333984375,287.1222839355469,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057305253207e-11,5.213722397456877e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936743840109,60.0,0.009047788567841,-0.0,-1.853311532018509e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,4.893040568276774e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,5.152613539394224e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,3.8057089568610536e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,5.152607627678663e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,2.4441706045763567e-05,285.05352783203125,294.1499938964844,285.3213806152344,282.2555236816406,289.7333984375,287.1222839355469,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057305253207e-11,5.213722397456877e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936743840109,60.0,0.009047788567841,-0.0,-1.853311532018509e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,4.122464360989397e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,4.341159183240961e-06,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,3.2063703656604048e-06,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,4.3411541810201015e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,2.0592526198015548e-05,285.0537414550781,294.1499938964844,285.2885437011719,282.2337646484375,289.73321533203125,287.12255859375,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.39265750173945e-05,5.4941058647006707e-11,4.392652044771239e-05,-0.0001005144295049,0.0,0.0,0.0,-0.0002474258071742,60.0,0.006718969438225,-0.0,-1.3155418421284535e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,3.3707926831993973e-06,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,3.549611619746429e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.621735120555968e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,3.5496072996465955e-06,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.683777736616321e-05,285.0538635253906,294.1499938964844,285.2561340332031,282.21258544921875,289.73309326171875,287.12274169921875,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.591720087570138e-05,4.4923322006784616e-11,3.591715358197689e-05,-8.218707807827741e-05,0.0,0.0,0.0,-0.0002023112610913,60.0,0.004768427927047,-0.0,-8.795386641224923e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,2.022473381657619e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,2.1297644252626924e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,1.5730392988189124e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.1297619241522625e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,1.0102654414367862e-05,285.0539855957031,294.1499938964844,285.1925354003906,282.172119140625,289.73297119140625,287.1229553222656,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.155043148377445e-05,2.695409694053464e-11,2.15504060179228e-05,-4.931241346639581e-05,0.0,0.0,0.0,-0.0001213873765664,60.0,0.0014937306987121,-0.0,-3.166331780102283e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,2.022473381657619e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,2.1297644252626924e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,1.5730392988189124e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,2.1297619241522625e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,1.0102654414367862e-05,285.0539855957031,294.1499938964844,285.1925354003906,282.172119140625,289.73297119140625,287.1229553222656,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.155043148377445e-05,2.695409694053464e-11,2.15504060179228e-05,-4.931241346639581e-05,0.0,0.0,0.0,-0.0001213873765664,60.0,0.0014937306987121,-0.0,-3.166331780102283e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,1.304833858739585e-06,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,1.3740545909968205e-06,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,1.0148736464543615e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.3740529993810924e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,6.517903329950059e-06,285.0539855957031,294.1499938964844,285.1499938964844,282.1458740234375,289.7329406738281,287.1229858398437,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903693798056338e-05,1.7389924569788384e-11,1.3903676517657004e-05,-3.181485226377845e-05,0.0,0.0,0.0,-7.831546827219427e-05,60.0,0.0003529284149408,-0.0,-1.3179569414989434e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,1.039195126395498e-06,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,1.0943239203697883e-06,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,8.08265212981496e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,1.094322556127736e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,5.190985575609375e-06,285.0539855957031,294.1499938964844,285.1307067871094,282.1342468261719,289.7329406738281,287.1229858398437,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073248970205896e-05,1.3849775493124383e-11,1.1073235327785367e-05,-2.5338094928883947e-05,0.0,0.0,0.0,-6.237240449991077e-05,60.0,0.000149543309817,-0.0,-8.35959079736881e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,4.478648634176352e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,4.716238493074343e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,3.4834033613151405e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,4.716233092949551e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,2.237173703178996e-06,285.0539245605469,294.1499938964844,285.0706787109375,282.0992126464844,289.7329406738281,287.1229858398437,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.7722828639962245e-06,5.968884241036587e-12,4.772276952280663e-06,-1.0920050954155158e-05,0.0,0.0,0.0,-2.6880879886448383e-05,60.0,-0.0003937871661037,-0.0,-1.5526901596049636e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,4.478648634176352e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,4.716238493074343e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,3.4834033613151405e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,4.716233092949551e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,2.237173703178996e-06,285.0539245605469,294.1499938964844,285.0706787109375,282.0992126464844,289.7329406738281,287.1229858398437,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.7722828639962245e-06,5.968884241036587e-12,4.772276952280663e-06,-1.0920050954155158e-05,0.0,0.0,0.0,-2.6880879886448383e-05,60.0,-0.0003937871661037,-0.0,-1.5526901596049636e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.5427573885062884e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,1.6245999745478914e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,1.1999259186268318e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.624597985028231e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.706378823968407e-07,285.0539245605469,294.1499938964844,285.0125427246094,282.0671691894531,289.7329406738281,287.1229858398437,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6439242926935549e-06,2.0561109238814712e-12,1.643922246330476e-06,-3.761656216738629e-06,0.0,0.0,0.0,-9.259747457690535e-06,60.0,-0.0002425428974675,-0.0,-1.8424092817787712e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.5427573885062884e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,1.6245999745478914e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,1.1999259186268318e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,1.624597985028231e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.706378823968407e-07,285.0539245605469,294.1499938964844,285.0125427246094,282.0671691894531,289.7329406738281,287.1229858398437,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6439242926935549e-06,2.0561109238814712e-12,1.643922246330476e-06,-3.761656216738629e-06,0.0,0.0,0.0,-9.259747457690535e-06,60.0,-0.0002425428974675,-0.0,-1.8424092817787712e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.752790054382785e-08,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,8.164072085037334e-08,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,6.029965504694701e-08,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,8.164062137439032e-08,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,3.872672209581651e-07,285.0539245605469,294.1499938964844,284.98419189453125,282.05230712890625,289.7329406738281,287.1229858398437,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.261230277639697e-07,1.0332528018949794e-12,8.261220045824302e-07,-1.890344833554991e-06,0.0,0.0,0.0,-4.653309588320553e-06,60.0,-0.0001689213822828,-0.0,-4.652719792015876e-14,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,3.3510374919387687e-08,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,3.528808178998588e-08,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,2.6063698754796863e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,3.5288039157421736e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.6739095087814349e-07,285.0539245605469,294.1499938964844,284.9563293457031,282.0382995605469,289.7329406738281,287.1229858398437,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.570838487121364e-07,4.466077301815835e-13,3.570833939647855e-07,-8.170831620191166e-07,0.0,0.0,0.0,-2.011351170949638e-06,60.0,-0.0001090400401153,-0.0,-8.692593459001374e-15,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.918555314617265e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.0203336781321472e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.4922140190165572e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.0203312356414926e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.583564164472593e-09,285.05389404296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7329406738281,287.1229858398437,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0436182524008483e-08,2.5583613732279443e-14,2.043615765501272e-08,-4.676605769304842e-08,0.0,0.0,0.0,-1.151056494563818e-07,60.0,-4.988053842680529e-05,-0.0,-2.8493086541058737e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.918555314617265e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.0203336781321472e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.4922140190165572e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.0203312356414926e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.583564164472593e-09,285.05389404296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7329406738281,287.1229858398437,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0436182524008483e-08,2.5583613732279443e-14,2.043615765501272e-08,-4.676605769304842e-08,0.0,0.0,0.0,-1.151056494563818e-07,60.0,-4.988053842680529e-05,-0.0,-2.8493086541058737e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-3.9348421743135015e-10,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-4.1435835318459614e-10,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-3.0604416223489745e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-4.1435785358423516e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.965531515324414e-09,285.05389404296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7329406738281,287.1229858398437,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,4.186112789739127e-09,-5.248254681186745e-15,-4.186107460668609e-09,9.584636195825167e-09,0.0,0.0,0.0,2.3588654585182667e-08,60.0,-8.30758290248923e-06,-0.0,-1.1985203942967113e-18,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-3.9348421743135015e-10,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-4.1435835318459614e-10,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-3.0604416223489745e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-4.1435785358423516e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.965531515324414e-09,285.05389404296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7329406738281,287.1229858398437,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,4.186112789739127e-09,-5.248254681186745e-15,-4.186107460668609e-09,9.584636195825167e-09,0.0,0.0,0.0,2.3588654585182667e-08,60.0,-8.30758290248923e-06,-0.0,-1.1985203942967113e-18,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.79931640625,281.9725341796875,289.7329406738281,287.1229858398437,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.724481068267643e-13,-9.58513071024807e-18,2.724576749109364e-13,-1.5359305624226829e-12,0.0,0.0,0.0,0.0,60.0,2.998987611135817e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.79931640625,281.9725341796875,289.7329406738281,287.1229858398437,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.724481068267643e-13,-9.58513071024807e-18,2.724576749109364e-13,-1.5359305624226829e-12,0.0,0.0,0.0,0.0,60.0,2.998987611135817e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.7493896484375,281.958251953125,289.7329406738281,287.1229858398437,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.189318471821025e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.7493896484375,281.958251953125,289.7329406738281,287.1229858398437,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.189318471821025e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.7247314453125,281.9524841308594,289.7329406738281,287.1229858398437,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,5.325559868651908e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.70025634765625,281.9476013183594,289.7329406738281,287.1229858398437,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,5.290833541948814e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.6519470214844,281.9402160644531,289.7329406738281,287.1229858398437,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.036363290855661e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.6519470214844,281.9402160644531,289.7329406738281,287.1229858398437,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.036363290855661e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.6044616699219,281.93585205078125,289.7329406738281,287.1229858398437,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.697844360634917e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.6044616699219,281.93585205078125,289.7329406738281,287.1229858398437,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.697844360634917e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.557861328125,281.9341735839844,289.7329406738281,287.1229858398437,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.368957888800651e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.557861328125,281.9341735839844,289.7329406738281,287.1229858398437,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.368957888800651e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
