time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179580,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.5121154785156,281.9349365234375,289.7329406738281,287.1229858398437,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.055191311636008e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.5121154785156,281.9349365234375,289.7329406738281,287.1229858398437,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.055191311636008e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.48956298828125,281.9361267089844,289.7329406738281,287.1229858398437,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.907268364855554e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.4672546386719,281.93780517578125,289.7329406738281,287.1229858398437,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.7654258449038025e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.42333984375,281.9425354003906,289.7329406738281,287.1229858398437,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.496587169138365e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.42333984375,281.9425354003906,289.7329406738281,287.1229858398437,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.496587169138365e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.3803405761719,281.9488220214844,289.7329406738281,287.1229858398437,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.247422910135356e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.3803405761719,281.9488220214844,289.7329406738281,287.1229858398437,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.247422910135356e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.3383178710937,281.9564208984375,289.7329406738281,287.1229858398437,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,3.0162027542246506e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.3383178710937,281.9564208984375,289.7329406738281,287.1229858398437,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,3.0162027542246506e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2972717285156,281.96502685546875,289.7329406738281,287.1229858398437,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.8015142561343964e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2972717285156,281.96502685546875,289.7329406738281,287.1229858398437,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.8015142561343964e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2771301269531,281.9696350097656,289.7329406738281,287.1229858398437,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.7004095954907825e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2572326660156,281.974365234375,289.7329406738281,287.1229858398437,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.60315300693037e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2182006835937,281.9842224121094,289.7329406738281,287.1229858398437,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.4182722881960217e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.2182006835937,281.9842224121094,289.7329406738281,287.1229858398437,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.4182722881960217e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.1802062988281,281.99432373046875,289.7329406738281,287.1229858398437,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,2.2466219888883643e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.1802062988281,281.99432373046875,289.7329406738281,287.1229858398437,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,2.2466219888883643e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.143310546875,282.0043640136719,289.7329406738281,287.1229858398437,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.0871996184723685e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.143310546875,282.0043640136719,289.7329406738281,287.1229858398437,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.0871996184723685e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.10748291015625,282.0141296386719,289.7329406738281,287.1229858398437,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.938958121172618e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.10748291015625,282.0141296386719,289.7329406738281,287.1229858398437,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.938958121172618e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.0899658203125,282.0188293457031,289.7329406738281,287.1229858398437,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.870575715656741e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.07275390625,282.0233764648437,289.7329406738281,287.1229858398437,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.8041062048723688e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.0391540527344,282.0318298339844,289.7329406738281,287.1229858398437,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,1.6729659364500549e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,284.0391540527344,282.0318298339844,289.7329406738281,287.1229858398437,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,1.6729659364500549e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.0067138671875,282.0392761230469,289.7329406738281,287.1229858398437,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.5562400221824646e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,284.0067138671875,282.0392761230469,289.7329406738281,287.1229858398437,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.5562400221824646e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9754333496094,282.0454406738281,289.7329406738281,287.1229858398437,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.4438633115787525e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9754333496094,282.0454406738281,289.7329406738281,287.1229858398437,285.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.4438633115787525e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9453430175781,282.0500793457031,289.7329406738281,287.1229858398437,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.340891230938723e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9453430175781,282.0500793457031,289.7329406738281,287.1229858398437,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.340891230938723e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9307556152344,282.0517578125,289.7329406738281,287.1229858398437,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.2925021337650833e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.9164733886719,282.052978515625,289.7329406738281,287.1229858398437,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.2479385986807756e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.8888244628906,282.05389404296875,289.7329406738281,287.1229858398437,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,1.1584244248297182e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.8888244628906,282.05389404296875,289.7329406738281,287.1229858398437,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,1.1584244248297182e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8624267578125,282.05255126953125,289.7329406738281,287.1229858398437,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.075946556738927e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8624267578125,282.05255126953125,289.7329406738281,287.1229858398437,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.075946556738927e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8373107910156,282.0487060546875,289.7329406738281,287.1229858398437,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.995941354645763e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8373107910156,282.0487060546875,289.7329406738281,287.1229858398437,285.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.995941354645763e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8135070800781,282.04217529296875,289.7329406738281,287.1229858398437,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.288208389079956e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8135070800781,282.04217529296875,289.7329406738281,287.1229858398437,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.288208389079956e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
