time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182100,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.80206298828125,282.0378112792969,289.7329406738281,287.1229858398437,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.724481068267643e-13,-9.58513071024807e-18,2.724576749109364e-13,-1.5359305624226829e-12,0.0,0.0,0.0,0.0,60.0,8.954835379881843e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7909851074219,282.0326843261719,289.7329406738281,287.1229858398437,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,8.635353196950746e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7698059082031,282.0199584960937,289.7329406738281,287.1229858398437,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,8.02280396783317e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7698059082031,282.0199584960937,289.7329406738281,287.1229858398437,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,8.02280396783317e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.75,282.0038146972656,289.7329406738281,287.1229858398437,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,7.454886485902534e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.75,282.0038146972656,289.7329406738281,287.1229858398437,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,7.454886485902534e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.73291015625,281.9877624511719,289.7329406738281,287.1229858398437,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,6.953688966859772e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.73291015625,281.9877624511719,289.7329406738281,287.1229858398437,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,6.953688966859772e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7197265625,281.9753723144531,289.7329406738281,287.1229858398437,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,6.44474880573398e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7197265625,281.9753723144531,289.7329406738281,287.1229858398437,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,6.44474880573398e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7144775390625,281.970458984375,289.7329406738281,287.1229858398437,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,6.209976390891825e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7101135253906,281.9663391113281,289.7329406738281,287.1229858398437,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,5.984767881273001e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7038269042969,281.96044921875,289.7329406738281,287.1229858398437,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.561220177696669e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7038269042969,281.96044921875,289.7329406738281,287.1229858398437,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,5.561220177696669e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7005615234375,281.9573669433594,289.7329406738281,287.1229858398437,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,5.165454126654367e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7005615234375,281.9573669433594,289.7329406738281,287.1229858398437,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,5.165454126654367e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.70001220703125,281.95684814453125,289.7329406738281,287.1229858398437,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.799974249181105e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.70001220703125,281.95684814453125,289.7329406738281,287.1229858398437,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.799974249181105e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.701904296875,281.9586486816406,289.7329406738281,287.1229858398437,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.459314482119226e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.701904296875,281.9586486816406,289.7329406738281,287.1229858398437,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.459314482119226e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.70367431640625,281.9602966308594,289.7329406738281,287.1229858398437,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.298321130136174e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7059326171875,281.9624328613281,289.7329406738281,287.1229858398437,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,4.144386593907257e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7118225097656,281.96795654296875,289.7329406738281,287.1229858398437,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.85200252139839e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7118225097656,281.96795654296875,289.7329406738281,287.1229858398437,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.85200252139839e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.71929931640625,281.9749755859375,289.7329406738281,287.1229858398437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3830579436862065e-12,-1.2244862968282713e-17,-2.383045800621875e-12,2.8010501904041085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.605161111863709e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.71929931640625,281.9749755859375,289.7329406738281,287.1229858398437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3830579436862065e-12,-1.2244862968282713e-17,-2.383045800621875e-12,2.8010501904041085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.605161111863709e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.72802734375,281.9831848144531,289.7329406738281,287.1229858398437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.336686802413169e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.72802734375,281.9831848144531,289.7329406738281,287.1229858398437,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,3.336686802413169e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7377624511719,281.9923095703125,289.7329406738281,287.1229858398437,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,3.092805513915664e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7377624511719,281.9923095703125,289.7329406738281,287.1229858398437,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,3.092805513915664e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7428894042969,281.99713134765625,289.7329406738281,287.1229858398437,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.998759782713023e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7481689453125,282.0021057128906,289.7329406738281,287.1229858398437,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.901525988363574e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7329406738281,287.1229858398437,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.677683710317069e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7329406738281,287.1229858398437,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.677683710317069e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7329406738281,287.1229858398437,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,2.481166916368238e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.55841490571021e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,-2.6941375020662905e-13,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-1.9898839520582362e-13,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,-2.694134249459773e-13,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,-1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7329406738281,287.1229858398437,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.8376249335454754e-13,-1.0821956804736349e-17,3.8377330827121803e-13,1.8270226911226706e-12,0.0,0.0,0.0,0.0,60.0,2.481166916368238e-07,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7329406738281,287.1229858398437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.328598753820188e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7329406738281,287.1229858398437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.328598753820188e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7329406738281,287.1229858398437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.148021991388305e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7329406738281,287.1229858398437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.148021991388305e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7958374023437,282.046875,289.7329406738281,287.1229858398437,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,2.067411344341963e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8005065917969,282.0512390136719,289.7329406738281,287.1229858398437,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.9913549920147489e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
