time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184620,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7329406738281,287.1229858398437,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.875904303005882e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7329406738281,287.1229858398437,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.875904303005882e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8161315917969,282.06591796875,289.7329406738281,287.1229858398437,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.7276627772844225e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8161315917969,282.06591796875,289.7329406738281,287.1229858398437,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.7276627772844225e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.5992323199043312e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.5992323199043312e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8252258300781,282.074462890625,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.485147862467784e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8252258300781,282.074462890625,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.485147862467784e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.82623291015625,282.07537841796875,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.4318628416276624e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8266296386719,282.0757751464844,289.7329406738281,287.1229858398437,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.3972503154491278e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.82550048828125,282.07470703125,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.3553510314068262e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.82550048828125,282.07470703125,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203543343901901e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.3553510314068262e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.82159423828125,282.071044921875,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.2210000477352878e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.82159423828125,282.071044921875,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.2210000477352878e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.1180735270954757e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7329406738281,287.1229858398437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.1180735270954757e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.7976989746094,282.0486145019531,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.967022407408876e-08,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0,285.05389404296875,294.1499938964844,283.79022216796875,282.04156494140625,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2810530009065586e-13,-1.0203544171082517e-17,3.281154915910772e-13,1.45546064349994e-13,0.0,0.0,0.0,0.0,60.0,9.607234829900336e-08,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.772216796875,282.0246887207031,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3830579436862065e-12,-1.2244863795463329e-17,-2.383045800621875e-12,2.8010501904041085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.928648753681045e-08,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.55841490571021e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,2.6941375020662905e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.9898839520582362e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,2.694134249459773e-13,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.2779789162684074e-12,285.05389404296875,294.1499938964844,283.772216796875,282.0246887207031,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3830579436862065e-12,-1.2244863795463329e-17,-2.383045800621875e-12,2.8010501904041085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.928648753681045e-08,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.433223983937637e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.5092558314222515e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.1147329725957882e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.509254055065412e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.159238091247744e-09,285.05389404296875,294.1499938964844,283.75,282.0038146972656,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.52687089638448e-08,1.911959699178907e-14,1.5268689423919568e-08,-3.4939510840104055e-08,0.0,0.0,0.0,-8.60018189996481e-08,60.0,-1.7512082877146895e-06,-0.0,-1.5900800270878245e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.433223983937637e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,1.5092558314222515e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.1147329725957882e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,1.509254055065412e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.159238091247744e-09,285.05389404296875,294.1499938964844,283.75,282.0038146972656,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.52687089638448e-08,1.911959699178907e-14,1.5268689423919568e-08,-3.4939510840104055e-08,0.0,0.0,0.0,-8.60018189996481e-08,60.0,-1.7512082877146895e-06,-0.0,-1.5900800270878245e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,8.551501728959465e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.005154844032859e-09,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,6.651187156592186e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.005144185891822e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,4.271644371556249e-08,285.05389404296875,294.1499938964844,283.7240295410156,281.9794311523437,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.1113875555493e-08,1.1391916869465252e-13,9.111376186865529e-08,-2.0849331860972605e-07,0.0,0.0,0.0,-5.132023943588138e-07,60.0,-1.4459992598858662e-05,-0.0,-5.660771479081732e-16,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,8.551501728959465e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.005154844032859e-09,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,6.651187156592186e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.005144185891822e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,4.271644371556249e-08,285.05389404296875,294.1499938964844,283.7240295410156,281.9794311523437,289.7329406738281,287.1229858398437,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.1113875555493e-08,1.1391916869465252e-13,9.111376186865529e-08,-2.0849331860972605e-07,0.0,0.0,0.0,-5.132023943588138e-07,60.0,-1.4459992598858662e-05,-0.0,-5.660771479081732e-16,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.195020189470597e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.2584155228978489e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.294628711131737e-08,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,1.2584139597038302e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,5.969362746327533e-07,285.0538330078125,294.1499938964844,283.6951599121094,281.9523010253906,289.73297119140625,287.1229553222656,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2732824643535423e-06,1.592559092412904e-12,1.2732808727378142e-06,-2.91361197923834e-06,0.0,0.0,0.0,-7.172042387537658e-06,60.0,-0.0005283751524984,-0.0,-1.105455719910102e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.195020189470597e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.2584155228978489e-07,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.294628711131737e-08,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,1.2584139597038302e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,5.969362746327533e-07,285.0538330078125,294.1499938964844,283.6951599121094,281.9523010253906,289.73297119140625,287.1229553222656,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2732824643535423e-06,1.592559092412904e-12,1.2732808727378142e-06,-2.91361197923834e-06,0.0,0.0,0.0,-7.172042387537658e-06,60.0,-0.0005283751524984,-0.0,-1.105455719910102e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,2.8267183438401844e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,2.9766744091830333e-07,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,2.198565027811128e-07,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,2.9766709985779016e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,1.4120018931862433e-06,285.0538330078125,294.1499938964844,283.6797180175781,281.93780517578125,289.73297119140625,287.1229553222656,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.0118617360130884e-06,3.767098612217357e-12,3.0118580980342813e-06,-6.8919371187803335e-06,0.0,0.0,0.0,-1.6964972019195557e-05,60.0,-0.0017199355643242,-0.0,-6.185230821444121e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,5.535626996788778e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,5.82928919357073e-07,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,4.305499885504105e-07,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,5.829282372360467e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,2.76515538644162e-06,285.0538330078125,294.1499938964844,283.6636047363281,281.92266845703125,289.73297119140625,287.1229858398437,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.89822229812853e-06,7.377228168625738e-12,5.898215022170916e-06,-1.3496674910129514e-05,0.0,0.0,0.0,-3.322302654851228e-05,60.0,-0.0038128825835883,-0.0,-2.3720532916354786e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,1.5789906910868012e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,1.6627553804937634e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.22810740776913e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.662753447817522e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.88737179391319e-06,285.0538635253906,294.1499938964844,283.6295471191406,281.89068603515625,289.73291015625,287.1230163574219,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.682426045590546e-05,2.104301975724976e-11,1.6824238628032617e-05,-3.8498255889862776e-05,0.0,0.0,0.0,-9.47663065744564e-05,60.0,-0.0121498238295316,-0.0,-1.9299674705597347e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,1.5789906910868012e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,1.6627553804937634e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.22810740776913e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,1.662753447817522e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.88737179391319e-06,285.0538635253906,294.1499938964844,283.6295471191406,281.89068603515625,289.73291015625,287.1230163574219,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.682426045590546e-05,2.104301975724976e-11,1.6824238628032617e-05,-3.8498255889862776e-05,0.0,0.0,0.0,-9.47663065744564e-05,60.0,-0.0121498238295316,-0.0,-1.9299674705597347e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,3.3668536616460187e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,3.5454634144116426e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.6186712602793705e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,3.5454593216854846e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,1.681809953879565e-05,285.0540771484375,294.1499938964844,283.5932006835937,281.8565673828125,289.732666015625,287.1232604980469,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874254535883665e-05,4.486985089036111e-11,3.587420724215917e-05,-8.208944200305268e-05,0.0,0.0,0.0,-0.0002020695101236,60.0,-0.0284222420305013,-0.0,-8.774841270264844e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,3.3668536616460187e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,3.5454634144116426e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.6186712602793705e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,3.5454593216854846e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,1.681809953879565e-05,285.0540771484375,294.1499938964844,283.5932006835937,281.8565673828125,289.732666015625,287.1232604980469,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874254535883665e-05,4.486985089036111e-11,3.587420724215917e-05,-8.208944200305268e-05,0.0,0.0,0.0,-0.0002020695101236,60.0,-0.0284222420305013,-0.0,-8.774841270264844e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,5.536940079764463e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,5.830672307638452e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,4.30652153227129e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,5.830665031680837e-06,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,2.7658112230710685e-05,285.0545654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.7320861816406,287.12371826171875,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.899708776269108e-05,7.379075822600001e-11,5.899701500311494e-05,-0.0001350001984974,0.0,0.0,0.0,-0.00033231388079,60.0,-0.051382191479206,-0.0,-2.373178875636484e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,5.536940079764463e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,5.830672307638452e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,4.30652153227129e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,5.830665031680837e-06,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,2.7658112230710685e-05,285.0545654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.7320861816406,287.12371826171875,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.899708776269108e-05,7.379075822600001e-11,5.899701500311494e-05,-0.0001350001984974,0.0,0.0,0.0,-0.00033231388079,60.0,-0.051382191479206,-0.0,-2.373178875636484e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,8.42927420308115e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,8.87644273461774e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,6.556120752065908e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,8.87643273017602e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,4.2105893953703344e-05,285.0555114746094,294.1499938964844,283.5145263671875,281.7826538085937,289.73077392578125,287.1245422363281,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.981537393992767e-05,1.1233682040145963e-10,8.981525752460584e-05,-0.0002055202203337,0.0,0.0,0.0,-0.0005059045506641,60.0,-0.0840502902865409,-0.0,-5.500107591593917e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,8.42927420308115e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,8.87644273461774e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,6.556120752065908e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,8.87643273017602e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,4.2105893953703344e-05,285.0555114746094,294.1499938964844,283.5145263671875,281.7826538085937,289.73077392578125,287.1245422363281,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.981537393992767e-05,1.1233682040145963e-10,8.981525752460584e-05,-0.0002055202203337,0.0,0.0,0.0,-0.0005059045506641,60.0,-0.0840502902865409,-0.0,-5.500107591593917e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,1.090089608624112e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,1.1479182830953503e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,8.478498784825206e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,1.1479169188532978e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,5.445213537313976e-05,285.05645751953125,294.1499938964844,283.4937438964844,281.7631530761719,289.7294311523437,287.1250915527344,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161506515927,1.452758191522463e-10,0.0001161505060736,-0.0002657821751199,0.0,0.0,0.0,-0.0006542438059113,60.0,-0.105538472533226,-0.0,-9.198461992099283e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,1.4730251677974591e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,1.551168315927498e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,1.1456894753791858e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.5511664969380945e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.358052243944257e-05,285.05792236328125,294.1499938964844,283.4725952148437,281.7432861328125,289.7270812988281,287.1255798339844,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569526502862,1.9630914949164688e-10,0.0001569524465594,-0.0003591477288864,0.0,0.0,0.0,-0.0008840700611472,60.0,-0.1383381783962249,-0.0,-1.679620331707099e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
