time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187020,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.7614365535555407e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,2.907929410866928e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,2.147790110029746e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,2.907925954787061e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001379392342641,285.0630187988281,294.1499938964844,283.42919921875,281.7025451660156,289.71563720703125,287.1226501464844,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2555599808692932,-0.0,-5.9028391063975505e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,2.7614365535555407e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,2.907929410866928e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,2.147790110029746e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,2.907925954787061e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001379392342641,285.0630187988281,294.1499938964844,283.42919921875,281.7025451660156,289.71563720703125,287.1226501464844,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2555599808692932,-0.0,-5.9028391063975505e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,4.596433791448362e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,4.84027223137673e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,3.575014488887973e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.840266774408519e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0002296009770361,285.0687866210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6817626953125,287.0968933105469,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986956482753,6.21518614352112e-10,0.000498695007991,-0.001135287573561,0.0,0.0,0.0,-0.0028076530434191,60.0,-0.4633768796920776,-0.0,-1.6354329446244265e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,4.596433791448362e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,4.84027223137673e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,3.575014488887973e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.840266774408519e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0002296009770361,285.0687866210937,294.1499938964844,283.38458251953125,281.6606140136719,289.6817626953125,287.0968933105469,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986956482753,6.21518614352112e-10,0.000498695007991,-0.001135287573561,0.0,0.0,0.0,-0.0028076530434191,60.0,-0.4633768796920776,-0.0,-1.6354329446244265e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.007671178551392e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.485523332841694e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.005986117292196e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.485511691309512e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004499510105233,285.0736694335937,294.1499938964844,283.3388977050781,281.6177062988281,289.6201477050781,287.0506286621094,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000567669107113,7.701075888100203e-10,0.0005676683504134,-0.0014569563791155,0.0,0.0,0.0,-0.0032404374796897,60.0,-0.6975946426391602,-0.0,-6.280807696157353e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.007671178551392e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.485523332841694e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,7.005986117292196e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.485511691309512e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004499510105233,285.0736694335937,294.1499938964844,283.3388977050781,281.6177062988281,289.6201477050781,287.0506286621094,285.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000567669107113,7.701075888100203e-10,0.0005676683504134,-0.0014569563791155,0.0,0.0,0.0,-0.0032404374796897,60.0,-0.6975946426391602,-0.0,-6.280807696157353e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.012538066599518e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.490648517385124e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.009771798038855e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.490637603448704e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004501941439229,285.0749206542969,294.1499938964844,283.2923889160156,281.57403564453125,289.54168701171875,286.9940795898437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005201397580094,7.825911030323596e-10,0.0005201389431022,-0.0015373048372566,0.0,0.0,0.0,-0.0030071837827563,60.0,-0.8718342781066895,-0.0,-6.287593379283862e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.012538066599518e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.490648517385124e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,7.009771798038855e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.490637603448704e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004501941439229,285.0749206542969,294.1499938964844,283.2923889160156,281.57403564453125,289.54168701171875,286.9940795898437,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005201397580094,7.825911030323596e-10,0.0005201389431022,-0.0015373048372566,0.0,0.0,0.0,-0.0030071837827563,60.0,-0.8718342781066895,-0.0,-6.287593379283862e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.003737795865163e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.48138113017194e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.002926577115431e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.481370216235518e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004497545305639,285.0765380859375,294.1499938964844,283.2688903808594,281.5519714355469,289.4988708496094,286.9659729003906,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007435862207785,8.976678844696551e-10,0.0007435853476636,-0.0016163969412446,0.0,0.0,0.0,-0.0041824397630989,60.0,-0.9330812096595764,-0.0,-6.275318042980872e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.00222803466022e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.47979133343324e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,7.001752237556502e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.47978041949682e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004496791225392,285.0782775878906,294.1499938964844,283.2452697753906,281.52978515625,289.4550476074219,286.9369201660156,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008541442803107,9.897349606546868e-10,0.0008541432907804,-0.0017478843219578,0.0,0.0,0.0,-0.0047798487357795,60.0,-0.987965762615204,-0.0,-6.273211283769342e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.023007442010568e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.501673048362136e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.017914322204888e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.501662134425716e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004507171397563,285.0790710449219,294.1499938964844,283.19775390625,281.4851379394531,289.3497314453125,286.8598022460937,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561190963722,1.3484966476795535e-09,0.000956117757596,-0.0025890944525599,0.0,0.0,0.0,-0.0054548643529415,60.0,-1.236831545829773,-0.0,-6.302200006302884e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.023007442010568e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.501673048362136e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.017914322204888e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.501662134425716e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004507171397563,285.0790710449219,294.1499938964844,283.19775390625,281.4851379394531,289.3497314453125,286.8598022460937,285.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561190963722,1.3484966476795535e-09,0.000956117757596,-0.0025890944525599,0.0,0.0,0.0,-0.0054548643529415,60.0,-1.236831545829773,-0.0,-6.302200006302884e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.058136492967606e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.538665472064169e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.045236270641908e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.538654558127746e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.000452471897006,285.0785522460937,294.1499938964844,283.1499938964844,281.4403076171875,289.24432373046875,286.7136535644531,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651689324527,1.791430670472493e-09,0.0009651671280153,-0.0037445090711116,0.0,0.0,0.0,-0.0057008950971066,60.0,-1.3046032190322876,-0.0,-6.351362458190124e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.058136492967606e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.538665472064169e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.045236270641908e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.538654558127746e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.000452471897006,285.0785522460937,294.1499938964844,283.1499938964844,281.4403076171875,289.24432373046875,286.7136535644531,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651689324527,1.791430670472493e-09,0.0009651671280153,-0.0037445090711116,0.0,0.0,0.0,-0.0057008950971066,60.0,-1.3046032190322876,-0.0,-6.351362458190124e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.09220689209178e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.574543219059706e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.071736035868526e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.574533032719046e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004541738016996,285.0780639648437,294.1499938964844,283.1022644042969,281.3954467773437,289.1395263671875,286.5058288574219,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968798820395,2.215864602916895e-09,0.0009687966085039,-0.0048566930927336,0.0,0.0,0.0,-0.0059113060124218,60.0,-1.3453186750411987,-0.0,-6.399226037956396e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.09220689209178e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.574543219059706e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.071736035868526e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.574533032719046e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004541738016996,285.0780639648437,294.1499938964844,283.1022644042969,281.3954467773437,289.1395263671875,286.5058288574219,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968798820395,2.215864602916895e-09,0.0009687966085039,-0.0048566930927336,0.0,0.0,0.0,-0.0059113060124218,60.0,-1.3453186750411987,-0.0,-6.399226037956396e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.101011528400704e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.583814244251698e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.078583439579234e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.583804057911038e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004546136187855,285.0776062011719,294.1499938964844,283.0547180175781,281.3507995605469,289.0354919433594,286.2699279785156,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697370696812,2.325508008382826e-09,0.0009697347413748,-0.0051439991220831,0.0,0.0,0.0,-0.0059656635858118,60.0,-1.3802950382232666,-0.0,-6.411619324353526e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.101011528400704e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.583814244251698e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.078583439579234e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.583804057911038e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004546136187855,285.0776062011719,294.1499938964844,283.0547180175781,281.3507995605469,289.0354919433594,286.2699279785156,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697370696812,2.325508008382826e-09,0.0009697347413748,-0.0051439991220831,0.0,0.0,0.0,-0.0059656635858118,60.0,-1.3802950382232666,-0.0,-6.411619324353526e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.099263843381776e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.581974154571073e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.077223563101143e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.58196324063465e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004545263072941,285.077392578125,294.1499938964844,283.0310974121094,281.32861328125,288.9838256835937,286.15240478515625,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695513290353,2.3037085572497062e-09,0.0009695490007288,-0.0050868759863078,0.0,0.0,0.0,-0.0059548602439463,60.0,-1.3967503309249878,-0.0,-6.409154451603173e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.089137893170118e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.571311238687484e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.06934806657955e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.571301052346826e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004540205118246,285.07720947265625,294.1499938964844,283.0075988769531,281.3065490722656,288.9324035644531,286.0439147949219,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684725664556,2.1775314884564523e-09,0.0009684703545644,-0.0047562443651258,0.0,0.0,0.0,-0.0058923102915287,60.0,-1.4120965003967283,-0.0,-6.394895279981938e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.087607759283856e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.569699614075944e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.06815771991387e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.569689427735284e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004539440851658,285.0768127441406,294.1499938964844,282.9610900878906,281.2628479003906,288.83038330078125,285.8509216308594,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683075477369,2.1584176668199007e-09,0.0009683053940534,-0.0047061606310307,0.0,0.0,0.0,-0.0058828270994126,60.0,-1.4415487051010132,-0.0,-6.392737361693436e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.087607759283856e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.569699614075944e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.06815771991387e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.569689427735284e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004539440851658,285.0768127441406,294.1499938964844,282.9610900878906,281.2628479003906,288.83038330078125,285.8509216308594,285.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683075477369,2.1584176668199007e-09,0.0009683053940534,-0.0047061606310307,0.0,0.0,0.0,-0.0058828270994126,60.0,-1.4415487051010132,-0.0,-6.392737361693436e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.139362373389304e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.624199446989223e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.108411227818578e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.624189260648564e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004565293202176,285.07647705078125,294.1499938964844,282.9154357910156,281.219970703125,288.7290344238281,285.6257629394531,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738202788867,2.8031708065867633e-09,0.0009738174849189,-0.0063956379890441,0.0,0.0,0.0,-0.0062024528160691,60.0,-1.4761627912521362,-0.0,-6.465752733220145e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.139362373389304e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.624199446989223e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.108411227818578e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.624189260648564e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0004565293202176,285.07647705078125,294.1499938964844,282.9154357910156,281.219970703125,288.7290344238281,285.6257629394531,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738202788867,2.8031708065867633e-09,0.0009738174849189,-0.0063956379890441,0.0,0.0,0.0,-0.0062024528160691,60.0,-1.4761627912521362,-0.0,-6.465752733220145e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.211751603288576e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.700428927317262e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.164714043028653e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.700418740976602e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004601453547365,285.0761413574219,294.1499938964844,282.87078857421875,281.17803955078125,288.6279602050781,285.3203125,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815332014113,3.7050265078164557e-09,0.0009815295925363,-0.0087587181478738,0.0,0.0,0.0,-0.0066495430655777,60.0,-1.5163333415985107,-0.0,-6.568578925225665e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.211751603288576e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.700428927317262e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.164714043028653e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.700418740976602e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004601453547365,285.0761413574219,294.1499938964844,282.87078857421875,281.17803955078125,288.6279602050781,285.3203125,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815332014113,3.7050265078164557e-09,0.0009815295925363,-0.0087587181478738,0.0,0.0,0.0,-0.0066495430655777,60.0,-1.5163333415985107,-0.0,-6.568578925225665e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.267440327676012e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.759071690496056e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.208027091110125e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.75906223175116e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004629271279554,285.0758361816406,294.1499938964844,282.8274230957031,281.13726806640625,288.5271301269531,284.96051025390625,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874686365947,4.398810204975234e-09,0.0009874643292278,-0.0105765014886856,0.0,0.0,0.0,-0.0069934925995767,60.0,-1.5566692352294922,-0.0,-6.64823289753258e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.267440327676012e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.759071690496056e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.208027091110125e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.75906223175116e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004629271279554,285.0758361816406,294.1499938964844,282.8274230957031,281.13726806640625,288.5271301269531,284.96051025390625,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874686365947,4.398810204975234e-09,0.0009874643292278,-0.0105765014886856,0.0,0.0,0.0,-0.0069934925995767,60.0,-1.5566692352294922,-0.0,-6.64823289753258e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.262987441616132e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.754382335813716e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.204563735285774e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.754372149473056e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004627046873793,285.0757141113281,294.1499938964844,282.8062438964844,281.1174011230469,288.4770202636719,284.78814697265625,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343302606457655e-09,0.0009869899367913,-0.0104310689494013,0.0,0.0,0.0,-0.0069659766741096,60.0,-1.5735368728637695,-0.0,-6.641842276167155e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.254927863366902e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.745895658852533e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.198294770205393e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.745885472511873e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004623020940925,285.0755920410156,294.1499938964844,282.78546142578125,281.0978698730469,288.4271545410156,284.6291198730469,285.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861359139904,4.2428656144011265e-09,0.0009861317230388,-0.0101679172366857,0.0,0.0,0.0,-0.006916188634932,60.0,-1.588316559791565,-0.0,-6.630286719655487e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.224437235388903e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.71378685790114e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.174579513957724e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.713777399156244e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004607790324371,285.0753479003906,294.1499938964844,282.7452087402344,281.06005859375,288.32843017578125,284.36163330078125,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828868787735,3.862933528608892e-09,0.0009828830370679,-0.0091724563390016,0.0,0.0,0.0,-0.0067278407514095,60.0,-1.6127957105636597,-0.0,-6.58666579056444e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.224437235388903e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.71378685790114e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.174579513957724e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.713777399156244e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004607790324371,285.0753479003906,294.1499938964844,282.7452087402344,281.06005859375,288.32843017578125,284.36163330078125,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828868787735,3.862933528608892e-09,0.0009828830370679,-0.0091724563390016,0.0,0.0,0.0,-0.0067278407514095,60.0,-1.6127957105636597,-0.0,-6.58666579056444e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.1973488451913e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.685261466074736e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.153510523494333e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.685252007329836e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004594259080477,285.0751342773437,294.1499938964844,282.706787109375,281.0239562988281,288.2310485839844,284.1520080566406,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.5253935326551304e-09,0.0009799961699172,-0.0082880444824695,0.0,0.0,0.0,-0.0065605044364929,60.0,-1.633979082107544,-0.0,-6.548032871478426e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.1973488451913e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.685261466074736e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.153510523494333e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.685252007329836e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004594259080477,285.0751342773437,294.1499938964844,282.706787109375,281.0239562988281,288.2310485839844,284.1520080566406,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.5253935326551304e-09,0.0009799961699172,-0.0082880444824695,0.0,0.0,0.0,-0.0065605044364929,60.0,-1.633979082107544,-0.0,-6.548032871478426e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.193600999424234e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.681314986664802e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.150595774874091e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.681305527919903e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000459238741314,285.074951171875,294.1499938964844,282.6704406738281,280.9898376464844,288.1348876953125,283.97613525390625,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795990772545,3.478656473987484e-09,0.0009795957012102,-0.0081655839458107,0.0,0.0,0.0,-0.00653733080253,60.0,-1.6560289859771729,-0.0,-6.542693142819189e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.193600999424234e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.681314986664802e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.150595774874091e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.681305527919903e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000459238741314,285.074951171875,294.1499938964844,282.6704406738281,280.9898376464844,288.1348876953125,283.97613525390625,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795990772545,3.478656473987484e-09,0.0009795957012102,-0.0081655839458107,0.0,0.0,0.0,-0.00653733080253,60.0,-1.6560289859771729,-0.0,-6.542693142819189e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.21139435376972e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.700052032712848e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.164434646256268e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.700042573967949e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004601275431923,285.0747985839844,294.1499938964844,282.63641357421875,280.95782470703125,288.0397033691406,283.8115234375,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814942022785,3.7002969577315525e-09,0.0009814904769882,-0.0087463250383734,0.0,0.0,0.0,-0.0066472054459154,60.0,-1.6806005239486694,-0.0,-6.568037491661016e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.21139435376972e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.700052032712848e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.164434646256268e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.700042573967949e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004601275431923,285.0747985839844,294.1499938964844,282.63641357421875,280.95782470703125,288.0397033691406,283.8115234375,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814942022785,3.7002969577315525e-09,0.0009814904769882,-0.0087463250383734,0.0,0.0,0.0,-0.0066472054459154,60.0,-1.6806005239486694,-0.0,-6.568037491661016e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.223946835845707e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.713270264910534e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.17419752618298e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.713260806165636e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004607545561157,285.0747375488281,294.1499938964844,282.62030029296875,280.9427185058594,287.992431640625,283.73028564453125,285.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.856662988965809e-09,0.0009828275069594,-0.009156028740108,0.0,0.0,0.0,-0.0067247226834297,60.0,-1.693450093269348,-0.0,-6.585947431858585e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
