time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189360,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.236311598215252e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.726290591061117e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.183814159361646e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.726281132316215e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004613721976056,285.0746765136719,294.1499938964844,282.6048278808594,280.9281921386719,287.9454040527344,283.6498718261719,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841488208621,4.010694887313093e-09,0.0009841447463259,-0.0095596108585596,0.0,0.0,0.0,-0.0068010836839675,60.0,-1.7061954736709597,-0.0,-6.60361365589779e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.255780605599284e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.74679278442636e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.198956882348284e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.746783325681464e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004623447312042,285.0745849609375,294.1499938964844,282.5759582519531,280.90106201171875,287.8519592285156,283.4939270019531,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.25321822206115e-09,0.0009862189181149,-0.010195042937994,0.0,0.0,0.0,-0.0069213146343827,60.0,-1.7303879261016846,-0.0,-6.631477589280621e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.255780605599284e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.74679278442636e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.198956882348284e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.746783325681464e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004623447312042,285.0745849609375,294.1499938964844,282.5759582519531,280.90106201171875,287.8519592285156,283.4939270019531,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.25321822206115e-09,0.0009862189181149,-0.010195042937994,0.0,0.0,0.0,-0.0069213146343827,60.0,-1.7303879261016846,-0.0,-6.631477589280621e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.262988896807656e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.754383063409476e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.204563007690012e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.75437433226034e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004627048037946,285.0744934082031,294.1499938964844,282.54998779296875,280.8766784667969,287.7595520019531,283.35125732421875,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342982862226563e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658169522881,60.0,-1.7510756254196167,-0.0,-6.64180603848763e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.262988896807656e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.754383063409476e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.204563007690012e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.75437433226034e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0004627048037946,285.0744934082031,294.1499938964844,282.54998779296875,280.8766784667969,287.7595520019531,283.35125732421875,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342982862226563e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658169522881,60.0,-1.7510756254196167,-0.0,-6.64180603848763e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.256590419681744e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.747645526658744e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.199586252681911e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.747636067913844e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004623852146323,285.0744323730469,294.1499938964844,282.52618408203125,280.85565185546875,287.6683349609375,283.2268981933594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212568745017,0.0,0.0,0.0,-0.0069262785837054,60.0,-1.7676169872283936,-0.0,-6.632628668512552e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.256590419681744e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.747645526658744e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.199586252681911e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.747636067913844e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004623852146323,285.0744323730469,294.1499938964844,282.52618408203125,280.85565185546875,287.6683349609375,283.2268981933594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263223551959072e-09,0.0009863052982836,-0.0102212568745017,0.0,0.0,0.0,-0.0069262785837054,60.0,-1.7676169872283936,-0.0,-6.632628668512552e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.23897241591476e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.729092562338336e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.18588344170712e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.7290838311892e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.000461505173007,285.07440185546875,294.1499938964844,282.5036315917969,280.83837890625,287.57843017578125,283.1222229003906,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678725196287e-09,0.0009844282176345,-0.0096460310742259,0.0,0.0,0.0,-0.0068174423649907,60.0,-1.780681848526001,-0.0,-6.607400138136654e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.23897241591476e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.729092562338336e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.18588344170712e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.7290838311892e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.000461505173007,285.07440185546875,294.1499938964844,282.5036315917969,280.83837890625,287.57843017578125,283.1222229003906,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043678725196287e-09,0.0009844282176345,-0.0096460310742259,0.0,0.0,0.0,-0.0068174423649907,60.0,-1.780681848526001,-0.0,-6.607400138136654e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.227423288393766e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.716930071590468e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.176900544436648e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.716921340441333e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004609282477758,285.07440185546875,294.1499938964844,282.4927673339844,280.8310546875,287.5340270996094,283.07745361328125,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760958603338e-09,0.0009831975912675,-0.0092689488083124,0.0,0.0,0.0,-0.0067460960708558,60.0,-1.7861146926879885,-0.0,-6.590887835500325e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.215479803970084e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.704352851258592e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.167610601754859e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.704344847705217e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004603316483553,285.0743713378906,294.1499938964844,282.4822082519531,280.8246154785156,287.4899597167969,283.0369873046875,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750937782598385e-09,0.0009819250553846,-0.0088790105655789,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.7910761833190918,-0.0,-6.573834809842083e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.19622543733567e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.684077667770909e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.152635225793347e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.68406893662177e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000459369883174,285.0743713378906,294.1499938964844,282.4618835449219,280.8140869140625,287.4028015136719,282.9659118652344,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007262702036e-09,0.0009798730025067,-0.0082503492012619,0.0,0.0,0.0,-0.0065533719025552,60.0,-1.800467848777771,-0.0,-6.54638867558788e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.19622543733567e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.684077667770909e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.152635225793347e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.68406893662177e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.000459369883174,285.0743713378906,294.1499938964844,282.4618835449219,280.8140869140625,287.4028015136719,282.9659118652344,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007262702036e-09,0.0009798730025067,-0.0082503492012619,0.0,0.0,0.0,-0.0065533719025552,60.0,-1.800467848777771,-0.0,-6.54638867558788e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.194277663482352e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.682026575319468e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.151120371418074e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.682017844170332e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004592725890688,285.07440185546875,294.1499938964844,282.4425048828125,280.8065795898437,287.31695556640625,282.9041748046875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486703148425363e-09,0.0009796645026654,-0.0081866681575775,0.0,0.0,0.0,-0.0065413201227784,60.0,-1.8111449480056765,-0.0,-6.543611874576527e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.194277663482352e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.682026575319468e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.151120371418074e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.682017844170332e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004592725890688,285.07440185546875,294.1499938964844,282.4425048828125,280.8065795898437,287.31695556640625,282.9041748046875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486703148425363e-09,0.0009796645026654,-0.0081866681575775,0.0,0.0,0.0,-0.0065413201227784,60.0,-1.8111449480056765,-0.0,-6.543611874576527e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.2150155978743e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.703863906906918e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.167248986661434e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.703855903353542e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004603084817063,285.074462890625,294.1499938964844,282.424072265625,280.8018798828125,287.2321472167969,282.8450927734375,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818765101954,3.745030507928959e-09,0.0009818727849051,-0.0088635347783565,0.0,0.0,0.0,-0.0066693807020783,60.0,-1.825026035308838,-0.0,-6.573159083700375e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.2150155978743e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.703863906906918e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.167248986661434e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.703855903353542e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004603084817063,285.074462890625,294.1499938964844,282.424072265625,280.8018798828125,287.2321472167969,282.8450927734375,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818765101954,3.745030507928959e-09,0.0009818727849051,-0.0088635347783565,0.0,0.0,0.0,-0.0066693807020783,60.0,-1.825026035308838,-0.0,-6.573159083700375e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.246404079021886e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.73691712715663e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.191662007244304e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.736909123603256e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004618764214683,285.0744934082031,294.1499938964844,282.406494140625,280.7996826171875,287.1482238769531,282.7851257324219,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852207731455,4.136058162629297e-09,0.0009852165821939,-0.009888076223433,0.0,0.0,0.0,-0.0068632308393716,60.0,-1.8417534828186035,-0.0,-6.618009962267024e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.246404079021886e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.73691712715663e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.191662007244304e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.736909123603256e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004618764214683,285.0744934082031,294.1499938964844,282.406494140625,280.7996826171875,287.1482238769531,282.7851257324219,285.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852207731455,4.136058162629297e-09,0.0009852165821939,-0.009888076223433,0.0,0.0,0.0,-0.0068632308393716,60.0,-1.8417534828186035,-0.0,-6.618009962267024e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.258546197088437e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.749703895067796e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.201106200227514e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.74969516391866e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000462482945295,285.0745544433594,294.1499938964844,282.3979797363281,280.7994689941406,287.10662841796875,282.7552490234375,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287317612039487e-09,0.0009865103056654,-0.0102843856438994,0.0,0.0,0.0,-0.0069382181391119,60.0,-1.8501487970352173,-0.0,-6.635400495724755e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.26530919969082e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.75682560238056e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.206366717582569e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.756817598827185e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0004628207825589,285.0745849609375,294.1499938964844,282.3896484375,280.7998046875,287.0652770996094,282.7261047363281,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715635555940935e-09,0.0009872311493381,-0.0105051137506961,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.857887864112854,-0.0,-6.645095851354199e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.243341628462076e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.733692422742024e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.189280586317182e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.733684419188648e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004617234517354,285.0746765136719,294.1499938964844,282.3734741210937,280.802001953125,286.9833984375,282.6729736328125,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8692293167114256,-0.0,-6.613618097617291e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.243341628462076e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.733692422742024e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.189280586317182e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.733684419188648e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0004617234517354,285.0746765136719,294.1499938964844,282.3734741210937,280.802001953125,286.9833984375,282.6729736328125,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8692293167114256,-0.0,-6.613618097617291e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.178149775834754e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.66504157986492e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.138575165299699e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.665033576311544e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004584669950418,285.07476806640625,294.1499938964844,282.35791015625,280.8059997558594,286.9031677246094,282.6336364746094,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.869749665260315,-0.0,-6.520652817698648e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.178149775834754e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.66504157986492e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.138575165299699e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.665033576311544e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004584669950418,285.07476806640625,294.1499938964844,282.35791015625,280.8059997558594,286.9031677246094,282.6336364746094,285.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.869749665260315,-0.0,-6.520652817698648e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.112624684348702e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.596040763426572e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.087610720191151e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.596032759873196e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004551938909571,285.07489013671875,294.1499938964844,282.3428649902344,280.8116149902344,286.8246154785156,282.60699462890625,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.866208553314209,-0.0,-6.427875831604979e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.112624684348702e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.596040763426572e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.087610720191151e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.596032759873196e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004551938909571,285.07489013671875,294.1499938964844,282.3428649902344,280.8116149902344,286.8246154785156,282.60699462890625,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.866208553314209,-0.0,-6.427875831604979e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.083209442906082e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.56506555667147e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.064732199069113e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.565057553118096e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004537245840765,285.07501220703125,294.1499938964844,282.3282470703125,280.81854248046875,286.74755859375,282.5885009765625,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.865450978279113,-0.0,-6.386441242511864e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.083209442906082e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.56506555667147e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.064732199069113e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.565057553118096e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004537245840765,285.07501220703125,294.1499938964844,282.3282470703125,280.81854248046875,286.74755859375,282.5885009765625,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.865450978279113,-0.0,-6.386441242511864e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.087946818908677e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.570053953211756e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.068416744004935e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.57004667725414e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004539612273219,285.0751037597656,294.1499938964844,282.32110595703125,280.8224792480469,286.70947265625,282.5800476074219,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161655521248917e-09,0.000968333275523,-0.0047146449796855,0.0,0.0,0.0,-0.0058844331651926,60.0,-1.8682199716567995,-0.0,-6.393102580659615e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.098336158785968e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.58099408308044e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.076497422531247e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.580986079527064e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004544801777228,285.0751647949219,294.1499938964844,282.3139953613281,280.8266296386719,286.671630859375,282.5709228515625,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.291070888560398e-09,0.0009694398613646,-0.0050537618808448,0.0,0.0,0.0,-0.0059485896490514,60.0,-1.8730950355529783,-0.0,-6.407725550161558e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.09960363060236e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.582328493706882e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.077482587192208e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.582321217749268e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004545434785541,285.0753173828125,294.1499938964844,282.300048828125,280.8355712890625,286.5966796875,282.5518798828125,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695781627669,2.306828283948903e-09,0.0009695758344605,-0.0050950506702065,0.0,0.0,0.0,-0.005956407636404,60.0,-1.883438229560852,-0.0,-6.40950688080011e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.09960363060236e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.582328493706882e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.077482587192208e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.582321217749268e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004545434785541,285.0753173828125,294.1499938964844,282.300048828125,280.8355712890625,286.5966796875,282.5518798828125,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695781627669,2.306828283948903e-09,0.0009695758344605,-0.0050950506702065,0.0,0.0,0.0,-0.005956407636404,60.0,-1.883438229560852,-0.0,-6.40950688080011e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.087699436349794e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.569793473929168e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.068223931128159e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.569785470375793e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000453948858194,285.07550048828125,294.1499938964844,282.2862854003906,280.8451843261719,286.5228576660156,282.5343017578125,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683104581199,2.158487610870452e-09,0.0009683083044365,-0.0047063413076102,0.0,0.0,0.0,-0.0058828731998801,60.0,-1.8907628059387207,-0.0,-6.392744467120792e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.087699436349794e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.569793473929168e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.068223931128159e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.569785470375793e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.000453948858194,285.07550048828125,294.1499938964844,282.2862854003906,280.8451843261719,286.5228576660156,282.5343017578125,285.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683104581199,2.158487610870452e-09,0.0009683083044365,-0.0047063413076102,0.0,0.0,0.0,-0.0058828731998801,60.0,-1.8907628059387207,-0.0,-6.392744467120792e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.054215479409322e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.534532728139312e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.042180368443951e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.534525452181696e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004522762901615,285.0756530761719,294.1499938964844,282.27264404296875,280.8551940917969,286.4502258300781,282.5205993652344,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647417464293,1.741283561784712e-09,0.0009647400001995,-0.0036131013184785,0.0,0.0,0.0,-0.0056760436855256,60.0,-1.8939204216003416,-0.0,-6.345719327782717e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.054215479409322e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.534532728139312e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.042180368443951e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.534525452181696e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004522762901615,285.0756530761719,294.1499938964844,282.27264404296875,280.8551940917969,286.4502258300781,282.5205993652344,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647417464293,1.741283561784712e-09,0.0009647400001995,-0.0036131013184785,0.0,0.0,0.0,-0.0056760436855256,60.0,-1.8939204216003416,-0.0,-6.345719327782717e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.018748824018984e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.497184510109946e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.014595030341297e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.497177234152332e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004505046526901,285.0758361816406,294.1499938964844,282.259033203125,280.8653869628906,286.3788757324219,282.51153564453125,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609626722522,1.2993789377802043e-09,0.0009609613916836,-0.0024551206734031,0.0,0.0,0.0,-0.0054569728672504,60.0,-1.8956546783447263,-0.0,-6.296097865288175e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.018748824018984e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.497184510109946e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.014595030341297e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.497177234152332e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004505046526901,285.0758361816406,294.1499938964844,282.259033203125,280.8653869628906,286.3788757324219,282.51153564453125,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609626722522,1.2993789377802043e-09,0.0009609613916836,-0.0024551206734031,0.0,0.0,0.0,-0.0054569728672504,60.0,-1.8956546783447263,-0.0,-6.296097865288175e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
