time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.005032916320488e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.482740279054268e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.003927021287382e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.482733730692416e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004498195194173,285.0759582519531,294.1499938964844,282.2522277832031,280.8704833984375,286.3436584472656,282.5087585449219,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595005540177,1.128479865109e-09,0.0009594994480721,-0.0020072893239557,0.0,0.0,0.0,-0.0053722476586699,60.0,-1.89630937576294,-0.0,-6.276960107243212e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.00329469004646e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.480910375714302e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,7.002575148362666e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.480903099756688e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004497326735872,285.0765380859375,294.1499938964844,282.2453918457031,280.8755187988281,286.3119506835937,282.5065612792969,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008319042972289,9.79194836325803e-10,0.0008319033659063,-0.0017424139659851,0.0,0.0,0.0,-0.0046632857993245,60.0,-1.8059258460998533,-0.0,-6.274535735428799e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,4.1397081076866016e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,4.359315425972454e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,3.219778591301292e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,4.359312151791528e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0002067867462756,285.07891845703125,294.1499938964844,282.23162841796875,280.8853759765625,286.25213623046875,282.50244140625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850525975693,9.617840968090263e-10,0.0008505249861627,-0.0016780195292085,0.0,0.0,0.0,-0.0047282427549362,60.0,-1.6701768636703491,-0.0,-1.3265324838585002e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,4.1397081076866016e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,4.359315425972454e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,3.219778591301292e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,4.359312151791528e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0002067867462756,285.07891845703125,294.1499938964844,282.23162841796875,280.8853759765625,286.25213623046875,282.50244140625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850525975693,9.617840968090263e-10,0.0008505249861627,-0.0016780195292085,0.0,0.0,0.0,-0.0047282427549362,60.0,-1.6701768636703491,-0.0,-1.3265324838585002e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.003255399875343e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.4808689027559e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.002544589340687e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.480861626798288e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004497307236306,285.08154296875,294.1499938964844,282.2176818847656,280.89471435546875,286.2167663574219,282.4971008300781,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116745691746,8.582434207760056e-10,0.0007116737542673,-0.0015446612378582,0.0,0.0,0.0,-0.0040041855536401,60.0,-1.169645071029663,-0.0,-6.274476049838995e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.003255399875343e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.4808689027559e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.002544589340687e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.480861626798288e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004497307236306,285.08154296875,294.1499938964844,282.2176818847656,280.89471435546875,286.2167663574219,282.4971008300781,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116745691746,8.582434207760056e-10,0.0007116737542673,-0.0015446612378582,0.0,0.0,0.0,-0.0040041855536401,60.0,-1.169645071029663,-0.0,-6.274476049838995e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,4.0666829590918496e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,4.28241619374603e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,3.1629810109734535e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,4.282412919565104e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0002031390031334,285.0841064453125,294.1499938964844,282.2034606933594,280.9032897949219,286.171875,282.4934997558594,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005618646973744,6.70722755113928e-10,0.0005618639988824,-0.0012014769017696,0.0,0.0,0.0,-0.0031451901886612,60.0,-1.265872359275818,-0.0,-1.2801439019938245e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,4.0666829590918496e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,4.28241619374603e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,3.1629810109734535e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,4.282412919565104e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0002031390031334,285.0841064453125,294.1499938964844,282.2034606933594,280.9032897949219,286.171875,282.4934997558594,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005618646973744,6.70722755113928e-10,0.0005618639988824,-0.0012014769017696,0.0,0.0,0.0,-0.0031451901886612,60.0,-1.265872359275818,-0.0,-1.2801439019938245e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.976713585667312e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,3.134625148959458e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,2.3152257199399173e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,3.1346229661721736e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001486928376834,285.0919189453125,294.1499938964844,282.1888732910156,280.9109191894531,286.1486511230469,282.5020751953125,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185211971867,3.9805456153452207e-10,0.0003185207897331,-0.0007279714918695,0.0,0.0,0.0,-0.0017939349636435,60.0,-0.8574082851409912,-0.0,-6.858864143310939e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.976713585667312e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,3.134625148959458e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,2.3152257199399173e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,3.1346229661721736e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001486928376834,285.0919189453125,294.1499938964844,282.1888732910156,280.9109191894531,286.1486511230469,282.5020751953125,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185211971867,3.9805456153452207e-10,0.0003185207897331,-0.0007279714918695,0.0,0.0,0.0,-0.0017939349636435,60.0,-0.8574082851409912,-0.0,-6.858864143310939e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.2255171643337235e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.343578671570868e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,1.7309608665527776e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,2.343577034480404e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001111690726247,285.0950622558594,294.1499938964844,282.1814270019531,280.9142761230469,286.1441955566406,282.5061950683594,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379470097366,2.9740918061627037e-10,0.0002379467186983,-0.0005439471569843,0.0,0.0,0.0,-0.0013401638716459,60.0,-0.6657607555389404,-0.0,-3.8338932029091666e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,1.7250353266717866e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,1.8165466826758347e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,1.341696497547673e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,1.8165454093832523e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,8.616899140179157e-05,285.0975646972656,294.1499938964844,282.1738586425781,280.91729736328125,286.1421813964844,282.5099792480469,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001703259331407,2.1639356972968926e-10,0.0001703257148619,-0.0003985767252743,0.0,0.0,0.0,-0.0009614573791623,60.0,-0.4937339723110199,-0.0,-2.303424784244612e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,1.2086198694305494e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,1.2727358807751443e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.400393537362106e-06,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,1.2727349712804426e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,6.0372996813384816e-05,285.0989074707031,294.1499938964844,282.1658630371094,280.9200744628906,286.14080810546875,282.5131530761719,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128782223328,1.6107384870345243e-10,0.0001287820632569,-0.0002946838794741,0.0,0.0,0.0,-0.0007253932999446,60.0,-0.373509407043457,-0.0,-1.130726401399329e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.430496902496088e-06,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.930774467648009e-06,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.334843758144416e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.930767191690393e-06,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,4.7107230784604326e-05,285.09991455078125,294.1499938964844,282.1583557128906,280.9222717285156,286.1400451660156,282.5152282714844,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004845762508,1.256807574678831e-10,0.0001004844452836,-0.0002299324260093,0.0,0.0,0.0,-0.0005660007591359,60.0,-0.2872425317764282,-0.0,-6.884099956749875e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,6.299995675362879e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,6.63420405544457e-06,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.900005478702951e-06,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,6.634199507971061e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,3.146974995615892e-05,285.10107421875,294.1499938964844,282.1422424316406,280.9255676269531,286.1393127441406,282.5177917480469,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.712802860420197e-05,8.396021378143104e-11,6.71279412927106e-05,-0.0001536048948764,0.0,0.0,0.0,-0.0003781129198614,60.0,-0.1771222800016403,-0.0,-3.0722643873382083e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,6.299995675362879e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,6.63420405544457e-06,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.900005478702951e-06,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,6.634199507971061e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,3.146974995615892e-05,285.10107421875,294.1499938964844,282.1422424316406,280.9255676269531,286.1393127441406,282.5177917480469,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.712802860420197e-05,8.396021378143104e-11,6.71279412927106e-05,-0.0001536048948764,0.0,0.0,0.0,-0.0003781129198614,60.0,-0.1771222800016403,-0.0,-3.0722643873382083e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,4.028906914754771e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,4.242636350682005e-06,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,3.1335998755821493e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,4.242633167450549e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.0125202354392968e-05,285.10162353515625,294.1499938964844,282.1254577636719,280.92694091796875,286.13897705078125,282.5190124511719,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.292926314519718e-05,5.3693608587090935e-11,4.292920857551508e-05,-9.823220170801504e-05,0.0,0.0,0.0,-0.0002418081858195,60.0,-0.117649607360363,-0.0,-1.2564711771023696e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,4.028906914754771e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,4.242636350682005e-06,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,3.1335998755821493e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,4.242633167450549e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.0125202354392968e-05,285.10162353515625,294.1499938964844,282.1254577636719,280.92694091796875,286.13897705078125,282.5190124511719,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.292926314519718e-05,5.3693608587090935e-11,4.292920857551508e-05,-9.823220170801504e-05,0.0,0.0,0.0,-0.0002418081858195,60.0,-0.117649607360363,-0.0,-1.2564711771023696e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.9900815004803007e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,2.095653371725348e-06,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.54784390815621e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,2.09565178010962e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.940858035406563e-06,285.1017150878906,294.1499938964844,282.10791015625,280.9262084960937,286.1388854980469,282.5194396972656,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120514363923576e-05,2.6522204571444163e-11,2.1205118173384108e-05,-4.8522197175771e-05,0.0,0.0,0.0,-0.0001194424403365,60.0,-0.0694589987397193,-0.0,-3.065630388432439e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.9900815004803007e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,2.095653371725348e-06,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.54784390815621e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,2.09565178010962e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.940858035406563e-06,285.1017150878906,294.1499938964844,282.10791015625,280.9262084960937,286.1388854980469,282.5194396972656,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.120514363923576e-05,2.6522204571444163e-11,2.1205118173384108e-05,-4.8522197175771e-05,0.0,0.0,0.0,-0.0001194424403365,60.0,-0.0694589987397193,-0.0,-3.065630388432439e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.2398795661283657e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.3056538819000707e-06,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.643524663260903e-07,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,1.305652972405369e-06,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.193448371050181e-06,285.10174560546875,294.1499938964844,282.0988464355469,280.9249572753906,286.1388854980469,282.5194702148437,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3211526493250858e-05,1.6524216023272587e-11,1.3211510122346226e-05,-3.0230918127927e-05,0.0,0.0,0.0,-7.441669004037976e-05,60.0,-0.0491705723106861,-0.0,-1.1899728598330215e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.026771982054925e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.399535206786823e-07,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,5.465276444738265e-07,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.399529522444936e-07,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,3.5100142667943146e-06,285.10174560546875,294.1499938964844,282.08953857421875,280.9231262207031,286.1388854980469,282.5195007324219,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.487436505471123e-06,9.36481100999309e-12,7.487427410524106e-06,-1.713288111204747e-05,0.0,0.0,0.0,-4.217453533783555e-05,60.0,-0.0327892862260341,-0.0,-3.821991768210298e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.29793619407792e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,1.3667903431269226e-07,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.0095077129790297e-07,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.3667893483670928e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.483452921202115e-07,285.10174560546875,294.1499938964844,282.0702514648437,280.9174499511719,286.1388854980469,282.5195007324219,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.383086100759101e-06,1.7298758996434078e-12,1.3830843954565353e-06,-3.164762347296346e-06,0.0,0.0,0.0,-7.790513336658478e-06,60.0,-0.0116655137389898,-0.0,-1.3040214524515092e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.29793619407792e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,1.3667903431269226e-07,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.0095077129790297e-07,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.3667893483670928e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.483452921202115e-07,285.10174560546875,294.1499938964844,282.0702514648437,280.9174499511719,286.1388854980469,282.5195007324219,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.383086100759101e-06,1.7298758996434078e-12,1.3830843954565353e-06,-3.164762347296346e-06,0.0,0.0,0.0,-7.790513336658478e-06,60.0,-0.0116655137389898,-0.0,-1.3040214524515092e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-5.224871646447582e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-5.502045929972611e-09,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-4.0637964104917054e-09,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-5.502041933169721e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-2.6099286287717405e-08,285.10174560546875,294.1499938964844,282.04998779296875,280.9089660644531,286.1388854980469,282.5195007324219,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,5.5659278075381735e-08,-6.960843576889197e-14,-5.565921057382186e-08,1.273699439252596e-07,0.0,0.0,0.0,3.1350646167993546e-07,60.0,-0.0029015385080128,-0.0,-2.1131451066322204e-16,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-5.224871646447582e-09,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-5.502045929972611e-09,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-4.0637964104917054e-09,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-5.502041933169721e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-2.6099286287717405e-08,285.10174560546875,294.1499938964844,282.04998779296875,280.9089660644531,286.1388854980469,282.5195007324219,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,5.5659278075381735e-08,-6.960843576889197e-14,-5.565921057382186e-08,1.273699439252596e-07,0.0,0.0,0.0,3.1350646167993546e-07,60.0,-0.0029015385080128,-0.0,-2.1131451066322204e-16,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,282.027587890625,280.89703369140625,286.1388854980469,282.5195007324219,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756520878807833e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-0.000666634819936,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,282.027587890625,280.89703369140625,286.1388854980469,282.5195007324219,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756520878807833e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-0.000666634819936,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,282.00201416015625,280.8813171386719,286.1388854980469,282.5195007324219,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374934339642276e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-0.000144431440276,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,282.00201416015625,280.8813171386719,286.1388854980469,282.5195007324219,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374934339642276e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-0.000144431440276,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.9881286621094,280.8721008300781,286.1388854980469,282.5195007324219,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.2030810295791134e-12,7.715202081607632e-18,-3.203088835834756e-12,3.865061048990981e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.553458999609575e-05,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.9735717773437,280.862060546875,286.1388854980469,282.5195007324219,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-4.1662449802970514e-05,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.9552001953125,280.848876953125,286.1388854980469,282.5195007324219,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374934339642276e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-2.272232813993469e-05,-0.0,-5.066221026396185e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.94244384765625,280.8394775390625,286.1388854980469,282.5195007324219,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374934339642276e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-1.551979403302539e-05,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.90887451171875,280.81378173828125,286.1388854980469,282.5195007324219,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797841330369256e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.53329617914278e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.90887451171875,280.81378173828125,286.1388854980469,282.5195007324219,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797841330369256e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.53329617914278e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.87310791015625,280.7852783203125,286.1388854980469,282.5195007324219,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-7.816950528649613e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.87310791015625,280.7852783203125,286.1388854980469,282.5195007324219,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-7.816950528649613e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8353576660156,280.7541198730469,286.1388854980469,282.5195007324219,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374935166822889e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-7.035164799162885e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
