time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194040,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8353576660156,280.7541198730469,286.1388854980469,282.5195007324219,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374935166822889e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-7.035164799162885e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.8158264160156,280.7376403808594,286.1388854980469,282.5195007324219,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.2030810295791134e-12,7.715202081607632e-18,-3.203088835834756e-12,3.865061048990981e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.7448982008500025e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.7958679199219,280.7206115722656,286.1388854980469,282.5195007324219,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-6.481615855591372e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.7548522949219,280.6849365234375,286.1388854980469,282.5195007324219,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-6.006332114338875e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.7548522949219,280.6849365234375,286.1388854980469,282.5195007324219,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-6.006332114338875e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.7125549316406,280.6473388671875,286.1388854980469,282.5195007324219,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797841330369256e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.574746410275111e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.7125549316406,280.6473388671875,286.1388854980469,282.5195007324219,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797841330369256e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.574746410275111e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.669189453125,280.6080627441406,286.1388854980469,282.5195007324219,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,4.362605383282509e-13,9.138109072334612e-18,-4.3626967273155414e-13,2.891033549709543e-12,0.0,0.0,0.0,0.0,60.0,-5.1772726692433935e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.669189453125,280.6080627441406,286.1388854980469,282.5195007324219,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,4.362605383282509e-13,9.138109072334612e-18,-4.3626967273155414e-13,2.891033549709543e-12,0.0,0.0,0.0,0.0,60.0,-5.1772726692433935e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.6249694824219,280.5673217773437,286.1388854980469,282.5195007324219,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-4.806691322301049e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.6249694824219,280.5673217773437,286.1388854980469,282.5195007324219,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756521705988444e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-4.806691322301049e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.6026611328125,280.5465087890625,286.1388854980469,282.5195007324219,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374935166822889e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-4.6317163651110604e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.5802001953125,280.525390625,286.1388854980469,282.5195007324219,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.463345248950645e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.54949951171875,280.4963073730469,286.1388854980469,282.5195007324219,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.163588318920829e-12,1.24162547912037e-17,2.163575959016062e-12,-3.1274238841000335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.244557658239501e-06,-0.0,-3.451023914890111e-37,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.5350341796875,280.48248291015625,286.1388854980469,282.5195007324219,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.163588318920829e-12,1.24162547912037e-17,2.163575959016062e-12,-3.1274238841000335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.146231276536128e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.48974609375,280.4388427734375,286.1388854980469,282.5195007324219,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333615542442078e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.852162080875132e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.48974609375,280.4388427734375,286.1388854980469,282.5195007324219,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333615542442078e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.852162080875132e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.44451904296875,280.3946838378906,286.1388854980469,282.5195007324219,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333615542442078e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.578404630388832e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.44451904296875,280.3946838378906,286.1388854980469,282.5195007324219,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333615542442078e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.578404630388832e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.3996276855469,280.3502502441406,286.1388854980469,282.5195007324219,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3246863040403696e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.3996276855469,280.3502502441406,286.1388854980469,282.5195007324219,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3246863040403696e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.3773803710937,280.3280029296875,286.1388854980469,282.5195007324219,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-3.2050909339886857e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.35528564453125,280.3057861328125,286.1388854980469,282.5195007324219,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-3.089708570769289e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.3117370605469,280.2615051269531,286.1388854980469,282.5195007324219,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.819094342328745e-12,1.507598870359957e-17,4.819079597179199e-12,-7.464404962187476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.871240212698467e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.3117370605469,280.2615051269531,286.1388854980469,282.5195007324219,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.819094342328745e-12,1.507598870359957e-17,4.819079597179199e-12,-7.464404962187476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.871240212698467e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.2691955566406,280.2176818847656,286.1388854980469,282.5195007324219,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.107931234077154e-12,1.3034668252038145e-17,2.107918223651084e-12,-4.808900673503036e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6688940124586225e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.2691955566406,280.2176818847656,286.1388854980469,282.5195007324219,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.107931234077154e-12,1.3034668252038145e-17,2.107918223651084e-12,-4.808900673503036e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6688940124586225e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2279052734375,280.17449951171875,286.1388854980469,282.5195007324219,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-2.480324383213884e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.2279052734375,280.17449951171875,286.1388854980469,282.5195007324219,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-2.480324383213884e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.1880798339844,280.1322326660156,286.1388854980469,282.5195007324219,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.305326461282675e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.1880798339844,280.1322326660156,286.1388854980469,282.5195007324219,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.305326461282675e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.558452581735704e-13,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,2.694175720192871e-13,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9899110571125485e-13,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.6941738228390693e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.1687927246094,280.11151123046875,286.1388854980469,282.5195007324219,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,5.475748977509798e-13,1.0374935166822889e-17,-5.475853060918356e-13,-4.719197580459189e-13,0.0,0.0,0.0,0.0,60.0,-2.2232811716094147e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.1499328613281,280.0910949707031,286.1388854980469,282.5195007324219,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.143854771929909e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.12225341796875,280.06072998046875,286.1388854980469,282.5195007324219,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.027880327659659e-06,-0.0,-5.065662907305741e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.1137390136719,280.05133056640625,286.1388854980469,282.5195007324219,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9927667835872853e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0797119140625,280.0131530761719,286.1388854980469,282.5195007324219,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.852381387834612e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,-2.558452581735704e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,-2.694175720192871e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,-1.9899110571125485e-13,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,-2.6941738228390693e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,-1.2779985403277294e-12,285.10174560546875,294.1499938964844,281.0797119140625,280.0131530761719,286.1388854980469,282.5195007324219,285.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.219245620604937e-12,1.1797842157549869e-17,2.21923369438104e-12,-1.4459472031172482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.852381387834612e-06,-0.0,-5.066788513209878e-25,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.0480651855469,279.976806640625,286.1388854980469,282.5195007324219,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.163588318920829e-12,1.2416255618384313e-17,2.163575959016062e-12,-3.1274238841000335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.722061028885946e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.0480651855469,279.976806640625,286.1388854980469,282.5195007324219,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.163588318920829e-12,1.2416255618384313e-17,2.163575959016062e-12,-3.1274238841000335e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.722061028885946e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.01904296875,279.9425048828125,286.1388854980469,282.5195007324219,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333616369622689e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6005075167413452e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
