time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196440,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,5.116905163471408e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,5.388351440385741e-13,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.979822114225097e-13,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,5.38834764567814e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.555997080655459e-12,285.10174560546875,294.1499938964844,281.01904296875,279.9425048828125,286.1388854980469,282.5195007324219,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,3.258738331263223e-12,8.333616369622689e-18,-3.258746571199733e-12,2.1835842595879784e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6005075167413452e-06,-0.0,-2.0267154052839512e-24,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,281.0055847167969,279.9262084960937,286.1388854980469,282.5195007324219,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-1.5432148074978611e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0,285.10174560546875,294.1499938964844,280.99285888671875,279.9105224609375,286.1388854980469,282.5195007324219,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,4.919177044870885e-13,9.756522533169057e-18,-4.919274623066405e-13,1.2095568687267577e-12,0.0,0.0,0.0,0.0,60.0,-1.487857616666588e-06,-0.0,-0.0,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,6.414040409907781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,6.754298786937341e-10,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,4.988706669983856e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,6.75429379093373e-10,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,3.203942444685026e-09,285.10174560546875,294.1499938964844,280.96978759765625,279.88104248046875,286.1388854980469,282.5195007324219,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.834932619881329e-09,8.558985870033271e-15,6.834924182186341e-09,-1.5639448847082352e-08,0.0,0.0,0.0,-3.8504367694258696e-08,60.0,-1.3819890227750877e-05,-0.0,-3.184501428902573e-18,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,6.414040409907781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,6.754298786937341e-10,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,4.988706669983856e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,6.75429379093373e-10,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,3.203942444685026e-09,285.10174560546875,294.1499938964844,280.96978759765625,279.88104248046875,286.1388854980469,282.5195007324219,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.834932619881329e-09,8.558985870033271e-15,6.834924182186341e-09,-1.5639448847082352e-08,0.0,0.0,0.0,-3.8504367694258696e-08,60.0,-1.3819890227750877e-05,-0.0,-3.184501428902573e-18,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.212549699009969e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,2.3299231433071554e-09,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.7208749980568427e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.329921588994921e-09,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.105213165430996e-08,285.10174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1388854980469,282.5195007324219,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3573452523351083e-08,2.9495167836986545e-14,2.3573422325284813e-08,-5.394254287693912e-08,0.0,0.0,0.0,-1.3278622645884752e-07,60.0,-1.0275392014591487e-05,-0.0,-3.789344826351962e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,2.212549699009969e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,2.3299231433071554e-09,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.7208749980568427e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,2.329921588994921e-09,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.105213165430996e-08,285.10174560546875,294.1499938964844,280.95001220703125,279.8543395996094,286.1388854980469,282.5195007324219,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3573452523351083e-08,2.9495167836986545e-14,2.3573422325284813e-08,-5.394254287693912e-08,0.0,0.0,0.0,-1.3278622645884752e-07,60.0,-1.0275392014591487e-05,-0.0,-3.789344826351962e-17,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.3298375733938888e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.4003840931309244e-07,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.034319936366046e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.400383098371094e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.642806624768127e-07,285.10174560546875,294.1499938964844,280.93487548828125,279.8304748535156,286.1388854980469,282.5195007324219,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169030464472598e-06,1.772216813404615e-12,1.416901341144694e-06,-3.242260390834417e-06,0.0,0.0,0.0,-7.981027010828257e-06,60.0,-0.0021837896201759,-0.0,-1.3689110880000382e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,1.3298375733938888e-07,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,1.4003840931309244e-07,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.034319936366046e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.400383098371094e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,6.642806624768127e-07,285.10174560546875,294.1499938964844,280.93487548828125,279.8304748535156,286.1388854980469,282.5195007324219,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4169030464472598e-06,1.772216813404615e-12,1.416901341144694e-06,-3.242260390834417e-06,0.0,0.0,0.0,-7.981027010828257e-06,60.0,-0.0021837896201759,-0.0,-1.3689110880000382e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.125175329747435e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.503158485633321e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,5.541812697629211e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.503152801291435e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,3.559168590072659e-06,285.1016540527344,294.1499938964844,280.925537109375,279.8095397949219,286.1388854980469,282.5194702148437,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.591765552206198e-06,9.495462575948022e-12,7.591756002511829e-06,-1.7371952708344907e-05,0.0,0.0,0.0,-4.276228719390929e-05,60.0,-0.0126736406236886,-0.0,-3.9297879186883655e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.125175329747435e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.503158485633321e-07,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,5.541812697629211e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.503152801291435e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,3.559168590072659e-06,285.1016540527344,294.1499938964844,280.925537109375,279.8095397949219,286.1388854980469,282.5194702148437,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.591765552206198e-06,9.495462575948022e-12,7.591756002511829e-06,-1.7371952708344907e-05,0.0,0.0,0.0,-4.276228719390929e-05,60.0,-0.0126736406236886,-0.0,-3.9297879186883655e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,1.2468490240280516e-06,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,1.3129930493960271e-06,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.697731684354949e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,1.3129921399013256e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,6.228262009244645e-06,285.1016845703125,294.1499938964844,280.9229736328125,279.8001403808594,286.13885498046875,282.51953125,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285024579090532e-05,1.6616335044017383e-11,1.32850082081859e-05,-3.0399602110264823e-05,0.0,0.0,0.0,-7.483080844394863e-05,60.0,-0.0243345629423856,-0.0,-1.2033883438344883e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,2.001350139835268e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,2.1075197764730547e-06,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,1.5566084812235204e-06,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,2.1075181848573266e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.997147571993992e-06,285.10174560546875,294.1499938964844,280.9218444824219,279.79150390625,286.1388244628906,282.5196228027344,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.132420922862366e-05,2.667134395284432e-11,2.1324181943782605e-05,-4.879530752077699e-05,0.0,0.0,0.0,-0.0001201132399728,60.0,-0.0412577874958515,-0.0,-3.1004466355399884e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,3.7530012377828825e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,3.952094175474485e-06,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,2.9190059649408795e-06,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,3.952090992243029e-06,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,1.874699773907196e-05,285.10186767578125,294.1499938964844,280.92303466796875,279.7787170410156,286.1387023925781,282.52001953125,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.99880918848794e-05,5.0015245417478476e-11,3.99880445911549e-05,-9.1502966824919e-05,0.0,0.0,0.0,-0.0002252416015835,60.0,-0.0831701308488845,-0.0,-1.090273496484606e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,4.129632998228772e-06,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,4.348705715528922e-06,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,3.2119423849508166e-06,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,4.348702532297466e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,2.062834937532898e-05,285.10186767578125,294.1499938964844,280.9237060546875,279.7765197753906,286.138671875,282.5201110839844,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400111720315181e-05,5.5034542895127097e-11,4.4001058995490894e-05,-0.0001006857783067,0.0,0.0,0.0,-0.0002478458336554,60.0,-0.0925042107701301,-0.0,-1.3200822379655364e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,6.696909167658305e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.052173259580741e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,5.208716174820438e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.052168257359881e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,3.3452412026235834e-05,285.1025695800781,294.1499938964844,280.9309997558594,279.7645568847656,286.1381225585937,282.5215148925781,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135573105188087e-05,8.924837258117435e-11,7.135563646443188e-05,-0.0001632798666832,0.0,0.0,0.0,-0.0004019265761598,60.0,-0.1624926924705505,-0.0,-3.47157746993787e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,6.696909167658305e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.052173259580741e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,5.208716174820438e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.052168257359881e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,3.3452412026235834e-05,285.1025695800781,294.1499938964844,280.9309997558594,279.7645568847656,286.1381225585937,282.5215148925781,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135573105188087e-05,8.924837258117435e-11,7.135563646443188e-05,-0.0001632798666832,0.0,0.0,0.0,-0.0004019265761598,60.0,-0.1624926924705505,-0.0,-3.47157746993787e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.719053196022289e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,1.0234639375994448e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.559277037216816e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.0234632100036832e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,4.8548630729783326e-05,285.1038818359375,294.1499938964844,280.943603515625,279.7557373046875,286.1369934082031,282.5240173339844,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035568275256,1.2952393324550115e-10,0.0001035566965583,-0.0002369640424149,0.0,0.0,0.0,-0.0005833062459714,60.0,-0.2458747327327728,-0.0,-7.31182836499755e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.719053196022289e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,1.0234639375994448e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.559277037216816e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.0234632100036832e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,4.8548630729783326e-05,285.1038818359375,294.1499938964844,280.943603515625,279.7557373046875,286.1369934082031,282.5240173339844,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035568275256,1.2952393324550115e-10,0.0001035566965583,-0.0002369640424149,0.0,0.0,0.0,-0.0005833062459714,60.0,-0.2458747327327728,-0.0,-7.31182836499755e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,1.5198100300040096e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.600434370629955e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.182076539407717e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.600433279236313e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.591757457703352e-05,285.10650634765625,294.1499938964844,280.96142578125,279.75006103515625,286.1341857910156,282.5284118652344,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357790332,2.025417056294997e-10,0.0001619355753064,-0.0003705500857904,0.0,0.0,0.0,-0.0009121386101469,60.0,-0.371578574180603,-0.0,-1.7879553393385095e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,1.5198100300040096e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.600434370629955e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,1.182076539407717e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.600433279236313e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.591757457703352e-05,285.10650634765625,294.1499938964844,280.96142578125,279.75006103515625,286.1341857910156,282.5284118652344,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357790332,2.025417056294997e-10,0.0001619355753064,-0.0003705500857904,0.0,0.0,0.0,-0.0009121386101469,60.0,-0.371578574180603,-0.0,-1.7879553393385095e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,1.986082679650281e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,2.091442365781404e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,1.5447336409124546e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,2.091440910589881e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.920883167069404e-05,285.108642578125,294.1499938964844,280.9722595214844,279.7484130859375,286.13134765625,282.5312805175781,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116167306667,2.646804719841356e-10,0.0002116164687322,-0.0004842329653911,0.0,0.0,0.0,-0.0011919776443392,60.0,-0.4691004753112793,-0.0,-3.053322705781624e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.626499735924881e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.7658328690449707e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,2.0428367861313745e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,2.7658308681566268e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001311989617533,285.1115417480469,294.1499938964844,280.9843444824219,279.7475891113281,286.1263122558594,282.53369140625,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798528294079,3.500270906453551e-10,0.0002798524801619,-0.0006403747247532,0.0,0.0,0.0,-0.0015763330738991,60.0,-0.6082145571708679,-0.0,-5.3398956367800565e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,4.40412804891821e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,4.637762322090566e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,3.4254389902343974e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,4.63775904790964e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.000219995068619,285.1175842285156,294.1499938964844,281.01226806640625,279.7483825683594,286.1028747558594,282.5286865234375,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707952903117,5.884666642863579e-10,0.0004707947082351,-0.0010762936435639,0.0,0.0,0.0,-0.0026516283396631,60.0,-1.0286598205566406,-0.0,-1.5014048670991542e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,4.40412804891821e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,4.637762322090566e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,3.4254389902343974e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,4.63775904790964e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.000219995068619,285.1175842285156,294.1499938964844,281.01226806640625,279.7483825683594,286.1028747558594,282.5286865234375,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707952903117,5.884666642863579e-10,0.0004707947082351,-0.0010762936435639,0.0,0.0,0.0,-0.0026516283396631,60.0,-1.0286598205566406,-0.0,-1.5014048670991542e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.002574370242655e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.480151493335144e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.002014172030613e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.48014494497329e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004496967303566,285.11993408203125,294.1499938964844,281.0450439453125,279.7524719238281,286.0482788085937,282.509765625,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008067116723395,9.44960110160764e-10,0.000806710741017,-0.0016776032280176,0.0,0.0,0.0,-0.0045211538672447,60.0,-1.741893291473389,-0.0,-6.273519659316662e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.002574370242655e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.480151493335144e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.002014172030613e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.48014494497329e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004496967303566,285.11993408203125,294.1499938964844,281.0450439453125,279.7524719238281,286.0482788085937,282.509765625,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008067116723395,9.44960110160764e-10,0.000806710741017,-0.0016776032280176,0.0,0.0,0.0,-0.0045211538672447,60.0,-1.741893291473389,-0.0,-6.273519659316662e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.009942004922776e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.487909846939148e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.007744716247544e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.487903298577294e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0004500647773966,285.1357421875,294.1499938964844,281.08258056640625,279.75994873046875,285.97039794921875,282.4844970703125,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525177254341,1.081814637871048e-09,0.0008525166194885,-0.0019915888551622,0.0,0.0,0.0,-0.0048133619129657,60.0,-2.346252918243408,-0.0,-6.283789133476604e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.009942004922776e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.487909846939148e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.007744716247544e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.487903298577294e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0004500647773966,285.1357421875,294.1499938964844,281.08258056640625,279.75994873046875,285.97039794921875,282.4844970703125,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525177254341,1.081814637871048e-09,0.0008525166194885,-0.0019915888551622,0.0,0.0,0.0,-0.0048133619129657,60.0,-2.346252918243408,-0.0,-6.283789133476604e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.008036431623624e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.485903865424916e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.006262603681535e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.485896589467302e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000449969607871,285.13409423828125,294.1499938964844,281.124755859375,279.77081298828125,285.8872375488281,282.4565734863281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959567105397,1.2019186756973e-09,0.0009959555463865,-0.0021639042533934,0.0,0.0,0.0,-0.0055887484923005,60.0,-2.605164766311645,-0.0,-6.281128861473917e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.008036431623624e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.485903865424916e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.006262603681535e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.485896589467302e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000449969607871,285.13409423828125,294.1499938964844,281.124755859375,279.77081298828125,285.8872375488281,282.4565734863281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959567105397,1.2019186756973e-09,0.0009959555463865,-0.0021639042533934,0.0,0.0,0.0,-0.0055887484923005,60.0,-2.605164766311645,-0.0,-6.281128861473917e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.009765199152751e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.487724310019983e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.007607200648636e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.48771703406237e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004500559589359,285.13385009765625,294.1499938964844,281.1475524902344,279.77752685546875,285.8468933105469,282.4426574707031,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025368854,1.187245746159249e-09,0.0009600013145245,-0.0021612830460071,0.0,0.0,0.0,-0.0054013775661587,60.0,-2.609858751296997,-0.0,-6.283537601348145e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.010859503177926e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.48887609411031e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.008457760093734e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.488869545748456e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004501106159295,285.1336364746094,294.1499938964844,281.1714782714844,279.7851257324219,285.8069152832031,282.42877197265625,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601188357919,1.2008617433778568e-09,0.0009601176716387,-0.0021969634108245,0.0,0.0,0.0,-0.0054081273265182,60.0,-2.603259563446045,-0.0,-6.285062426059086e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.023094753501935e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.501760359853506e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.017973985057324e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.501753811491652e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.0004507217963691,285.1332397460937,294.1499938964844,281.2183532714844,279.8013916015625,285.7347412109375,282.4004821777344,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614216396585,1.3532654996595284e-09,0.0009614203008823,-0.0025963291991502,0.0,0.0,0.0,-0.0054836771450936,60.0,-2.579996585845948,-0.0,-6.302138899627607e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.025109466165304e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.503882029093802e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.019541226327419e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.503875480731948e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0004508224374148,285.1332092285156,294.1499938964844,281.2225952148437,279.8029479980469,285.7285461425781,282.3976135253906,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616362513042,1.378369529625445e-09,0.000961634912528,-0.0026621129363775,0.0,0.0,0.0,-0.0054961219429969,60.0,-2.577788591384888,-0.0,-6.30495406994669e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.06187779037282e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.542600309941918e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.048138650134206e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.542593761580064e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004526590928435,285.1327819824219,294.1499938964844,281.2780456542969,279.8243408203125,285.6522216796875,282.3509216308594,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655531030148,1.83641757356412e-09,0.0009655512985773,-0.0038623937871307,0.0,0.0,0.0,-0.005723194219172,60.0,-2.5504069328308105,-0.0,-6.356427206810622e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.06187779037282e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.542600309941918e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.048138650134206e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.542593761580064e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004526590928435,285.1327819824219,294.1499938964844,281.2780456542969,279.8243408203125,285.6522216796875,282.3509216308594,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655531030148,1.83641757356412e-09,0.0009655512985773,-0.0038623937871307,0.0,0.0,0.0,-0.005723194219172,60.0,-2.5504069328308105,-0.0,-6.356427206810622e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.098894952330738e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.581581252859904e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.07692961441353e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.581574704498053e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004545081465039,285.1323547363281,294.1499938964844,281.3376770019531,279.8493347167969,285.5777893066406,282.28662109375,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694975451566,2.2975736868602326e-09,0.0009694952750578,-0.0050708013586699,0.0,0.0,0.0,-0.0059518124908208,60.0,-2.5227303504943848,-0.0,-6.40846096189307e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.098894952330738e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.581581252859904e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.07692961441353e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.581574704498053e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004545081465039,285.1323547363281,294.1499938964844,281.3376770019531,279.8493347167969,285.5777893066406,282.28662109375,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694975451566,2.2975736868602326e-09,0.0009694952750578,-0.0050708013586699,0.0,0.0,0.0,-0.0059518124908208,60.0,-2.5227303504943848,-0.0,-6.40846096189307e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
