time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198780,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.1417103249114e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.626668179407716e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.110230217222124e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.626661631045864e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004566468996927,285.1319274902344,294.1499938964844,281.4013977050781,279.87799072265625,285.5054016113281,282.2128601074219,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740578243508,2.830971457257192e-09,0.0009740549721755,-0.0064684846438467,0.0,0.0,0.0,-0.0062162335962057,60.0,-2.491541147232056,-0.0,-6.46891038513786e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.1417103249114e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.626668179407716e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.110230217222124e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.626661631045864e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004566468996927,285.1319274902344,294.1499938964844,281.4013977050781,279.87799072265625,285.5054016113281,282.2128601074219,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740578243508,2.830971457257192e-09,0.0009740549721755,-0.0064684846438467,0.0,0.0,0.0,-0.0062162335962057,60.0,-2.491541147232056,-0.0,-6.46891038513786e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.142362978309392e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.627355029806496e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.110738079063594e-05,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.627349209040403e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004566794959828,285.1317138671875,294.1499938964844,281.43475341796875,279.89373779296875,285.47003173828125,282.17437744140625,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741311660036,2.839095403217584e-09,0.0009741283138282,-0.0064897681586444,0.0,0.0,0.0,-0.0062202806584537,60.0,-2.474687337875366,-0.0,-6.469832669608877e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.148646495305002e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.633971785660832e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.11562461219728e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.63396523729898e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004569933516904,285.13153076171875,294.1499938964844,281.4691162109375,279.910400390625,285.4352722167969,282.1393737792969,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.917358798981695e-09,0.0009747957228682,-0.0066948430612683,0.0,0.0,0.0,-0.0062590697780251,60.0,-2.454365968704224,-0.0,-6.478727243575122e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.153404243988916e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.63898201007396e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.119325164239854e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.638975461712108e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004572310426738,285.131103515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3674621582031,282.0769348144531,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.410495519638061,-0.0,-6.485464609795599e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.153404243988916e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.63898201007396e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.119325164239854e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.638975461712108e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004572310426738,285.131103515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3674621582031,282.0769348144531,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.410495519638061,-0.0,-6.485464609795599e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.1347646957729e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.619353659218176e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.104827818693593e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.619347110856324e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004562999529298,285.1307067871094,294.1499938964844,281.6159362792969,279.9866638183594,285.3021240234375,282.0297546386719,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.359260320663452,-0.0,-6.459074342046733e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.1347646957729e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.619353659218176e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.104827818693593e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.619347110856324e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004562999529298,285.1307067871094,294.1499938964844,281.6159362792969,279.9866638183594,285.3021240234375,282.0297546386719,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.359260320663452,-0.0,-6.459074342046733e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.130505350185558e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.614868758944796e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.101515075191855e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.614862210582942e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.000456087233033,285.1303405761719,294.1499938964844,281.6948547363281,280.0306701660156,285.2392883300781,281.9972229003906,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.304326295852661,-0.0,-6.453049650190223e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.130505350185558e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.614868758944796e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.101515075191855e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.614862210582942e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.000456087233033,285.1303405761719,294.1499938964844,281.6948547363281,280.0306701660156,285.2392883300781,281.9972229003906,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.304326295852661,-0.0,-6.453049650190223e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.162145579466596e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.648186824051665e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.126123819034547e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.648181003285572e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004576677165459,285.12994384765625,294.1499938964844,281.7773132324219,280.07867431640625,285.17889404296875,281.9729309082031,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2533767223358154,-0.0,-6.497847948594426e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.162145579466596e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.648186824051665e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.126123819034547e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.648181003285572e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004576677165459,285.12994384765625,294.1499938964844,281.7773132324219,280.07867431640625,285.17889404296875,281.9729309082031,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2533767223358154,-0.0,-6.497847948594426e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.188783587887885e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.676238551037386e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.146842835936695e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.676232002675532e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004589983436744,285.1297607421875,294.1499938964844,281.81982421875,280.1042175292969,285.1495666503906,281.9631652832031,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.229914426803589,-0.0,-6.535685059816387e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.219134517479688e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.708198922453448e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.17044822522439e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.708193101687355e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004605144204106,285.1295471191406,294.1499938964844,281.8631591796875,280.1307983398437,285.1207580566406,281.9556579589844,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.207215070724488,-0.0,-6.578929401257484e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.279569349018856e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.771840268513188e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.217453821795061e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.771834447747096e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004635333025362,285.1291809082031,294.1499938964844,281.9498596191406,280.1854858398437,285.0662841796875,281.9498596191406,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887457126751,4.548343923715947e-09,0.0009887411724776,-0.0109682837501168,0.0,0.0,0.0,-0.0070676142349839,60.0,-2.162919759750366,-0.0,-6.665464269417498e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.281189704779536e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.773545752977952e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.218713290058076e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.77353993221186e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004636142111849,285.1291809082031,294.1499938964844,281.9523010253906,280.18707275390625,285.0648193359375,281.94989013671875,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889177745208,4.568523781500744e-09,0.0009889132343232,-0.0110211558640003,0.0,0.0,0.0,-0.0070776157081127,60.0,-2.1616642475128174,-0.0,-6.667791296877112e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.335498907603323e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.830736235016956e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.26095458958298e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.830730414250866e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.000466327095637,285.1288146972656,294.1499938964844,282.04461669921875,280.24761962890625,285.0109558105469,281.9593200683594,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1131718158721924,-0.0,-6.746051184336467e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.335498907603323e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.830736235016956e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.26095458958298e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.830730414250866e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.000466327095637,285.1288146972656,294.1499938964844,282.04461669921875,280.24761962890625,285.0109558105469,281.9593200683594,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1131718158721924,-0.0,-6.746051184336467e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.380860137753189e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.878504351945594e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.296234980458394e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004685929743573,285.1284484863281,294.1499938964844,282.1400146484375,280.3125,284.9594421386719,281.9867248535156,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.05975341796875,-0.0,-6.811765018710504e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.380860137753189e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.878504351945594e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.296234980458394e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004685929743573,285.1284484863281,294.1499938964844,282.1400146484375,280.3125,284.9594421386719,281.9867248535156,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.05975341796875,-0.0,-6.811765018710504e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.892949310597032e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.306904444703832e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.89294348983094e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004692782240454,285.1280822753906,294.1499938964844,282.23834228515625,280.3818664550781,284.91046142578125,282.03155517578125,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.98115068584093e-09,0.001000995398499,-0.0147219812497496,0.0,0.0,0.0,-0.0077779297716915,60.0,-1.9998270273208616,-0.0,-6.831697874076782e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.892949310597032e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.306904444703832e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.89294348983094e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004692782240454,285.1280822753906,294.1499938964844,282.23834228515625,280.3818664550781,284.91046142578125,282.03155517578125,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.98115068584093e-09,0.001000995398499,-0.0147219812497496,0.0,0.0,0.0,-0.0077779297716915,60.0,-1.9998270273208616,-0.0,-6.831697874076782e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.391524508828296e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.889734064927325e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.304529572138563e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.889728244161232e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004691256908699,285.1278991699219,294.1499938964844,282.2886047363281,280.4182434082031,284.8869934082031,282.05859375,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.966206431388855,-0.0,-6.827256271435544e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.3905720859766e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.888730710372327e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.303788152057678e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.888724889606236e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004690781061071,285.1277160644531,294.1499938964844,282.33953857421875,280.4557800292969,284.8641357421875,282.08807373046875,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.93157160282135,-0.0,-6.825869292015342e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.387911268277094e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.885928739095108e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.301718869712204e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.885922918329015e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004689451889134,285.1273498535156,294.1499938964844,282.44061279296875,280.5321655273437,284.8216247558594,282.1522521972656,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100029038731,5.8980318407009236e-09,0.0010002844501286,-0.0145042398944497,0.0,0.0,0.0,-0.0077367234043776,60.0,-1.862222671508789,-0.0,-6.82199825519092e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.387843601871282e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.885857434710488e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.301666482817382e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.885851613944396e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004689418128691,285.1273498535156,294.1499938964844,282.4434509277344,280.53436279296875,284.8204650878906,282.1541442871094,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8602749109268188,-0.0,-6.821900200293386e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.884451719699427e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.300628203665838e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004688751650974,285.1269836425781,294.1499938964844,282.54998779296875,280.6177062988281,284.7794494628906,282.2281799316406,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.787095069885254,-0.0,-6.819957576453818e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.884451719699427e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.300628203665838e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004688751650974,285.1269836425781,294.1499938964844,282.54998779296875,280.6177062988281,284.7794494628906,282.2281799316406,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.787095069885254,-0.0,-6.819957576453818e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.388022590428592e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.886045882012696e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,7.301805453607813e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.886040061246604e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004689507768489,285.12664794921875,294.1499938964844,282.6585693359375,280.70709228515625,284.7411193847656,282.3096008300781,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7126564979553225,-0.0,-6.822153864050051e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.388022590428592e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.886045882012696e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,7.301805453607813e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.886040061246604e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004689507768489,285.12664794921875,294.1499938964844,282.6585693359375,280.70709228515625,284.7411193847656,282.3096008300781,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7126564979553225,-0.0,-6.822153864050051e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.39134624786675e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.889545617625116e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.30438987375237e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004691167850978,285.12628173828125,294.1499938964844,282.7686462402344,280.8034362792969,284.705322265625,282.3972473144531,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6374361515045166,-0.0,-6.826982001939541e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.39134624786675e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.889545617625116e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.30438987375237e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004691167850978,285.12628173828125,294.1499938964844,282.7686462402344,280.8034362792969,284.705322265625,282.3972473144531,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6374361515045166,-0.0,-6.826982001939541e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.392984793521464e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.89127074717544e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.305664621526375e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.89126565400511e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004691986250691,285.1261291503906,294.1499938964844,282.8242492675781,280.8540954589844,284.6884460449219,282.4433898925781,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143578758765e-09,0.0010008240351453,-0.0146695701405406,0.0,0.0,0.0,-0.007768009789288,60.0,-1.5994436740875244,-0.0,-6.829362320104337e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.395878441864625e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.894318645820022e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.307915075216442e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.89431282505393e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004693432128988,285.1259460449219,294.1499938964844,282.8802185058594,280.9063415527344,284.6722106933594,282.4908142089844,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997188523565455e-09,0.0010011320700868,-0.0147639950737357,0.0,0.0,0.0,-0.0077858781442046,60.0,-1.5612555742263794,-0.0,-6.83357015418551e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.378974937135354e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.876518015516922e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.294767419807613e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.876512922346592e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004684988234657,285.1256103515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6415710449219,282.58758544921875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4829833507537842,-0.0,-6.809001007468396e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.378974937135354e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.876518015516922e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.294767419807613e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.876512922346592e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004684988234657,285.1256103515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6415710449219,282.58758544921875,285.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4829833507537842,-0.0,-6.809001007468396e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.826527821132912e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.257845572894439e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.826522727962585e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004661275597754,285.125244140625,294.1499938964844,283.10791015625,281.1302490234375,284.6136169433594,282.67974853515625,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.399116039276123,-0.0,-6.74024533964257e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.331503679277375e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.826527821132912e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.257845572894439e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.826522727962585e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004661275597754,285.125244140625,294.1499938964844,283.10791015625,281.1302490234375,284.6136169433594,282.67974853515625,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.399116039276123,-0.0,-6.74024533964257e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.274667536374182e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.766677248990165e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.213639037217945e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004632884811144,285.1249084472656,294.1499938964844,283.2240295410156,281.2504272460937,284.5882263183594,282.7648620605469,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074136078357,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.312570095062256,-0.0,-6.658385842683856e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
