time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201120,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.274667536374182e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.766677248990165e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.213639037217945e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004632884811144,285.1249084472656,294.1499938964844,283.2240295410156,281.2504272460937,284.5882263183594,282.7648620605469,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869445936512875e-09,0.0009882198646664,-0.0108074136078357,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.312570095062256,-0.0,-6.658385842683856e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.210615826305002e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.69922766671516e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.163821283029392e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.69922257354483e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.000460088980617,285.1246032714844,294.1499938964844,283.34161376953125,281.37554931640625,284.5655517578125,282.8394775390625,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.224419116973877,-0.0,-6.566734356283632e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.210615826305002e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.69922766671516e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,7.163821283029392e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.69922257354483e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.000460088980617,285.1246032714844,294.1499938964844,283.34161376953125,281.37554931640625,284.5655517578125,282.8394775390625,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889122867478355e-09,0.0009813958313316,-0.0087164919823408,0.0,0.0,0.0,-0.0066415751352906,60.0,-1.224419116973877,-0.0,-6.566734356283632e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.180715278489517e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.66774096013978e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.140565139707178e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.667735866969453e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004585954011417,285.1244201660156,294.1499938964844,283.4009704589844,281.4398498535156,284.55523681640625,282.8724060058594,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316376062656445e-09,0.0009782100096344,-0.0077403718605637,0.0,0.0,0.0,-0.0064568915404379,60.0,-1.180254578590393,-0.0,-6.52416645152698e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.155937004834414e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.641647920943797e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.12129331077449e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.641643555369228e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004573576734401,285.124267578125,294.1499938964844,283.460693359375,281.50518798828125,284.5455322265625,282.9029541015625,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1363770961761477,-0.0,-6.488996007192327e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.132482955465092e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.616949682822452e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.10305102984421e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.61694458965212e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.000456186098745,285.1239318847656,294.1499938964844,283.5812683105469,281.6388854980469,284.5279235839844,282.9605407714844,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0506190061569214,-0.0,-6.455791634607523e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.132482955465092e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.616949682822452e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.10305102984421e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.61694458965212e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.000456186098745,285.1239318847656,294.1499938964844,283.5812683105469,281.6388854980469,284.5279235839844,282.9605407714844,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0506190061569214,-0.0,-6.455791634607523e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.145935473497956e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.631115244701503e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.113513856893405e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.631110879126936e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004568580479826,285.12359619140625,294.1499938964844,283.70330810546875,281.7762145996094,284.5127868652344,283.0233764648437,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048111766576,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9682084321975708,-0.0,-6.47482139015665e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.145935473497956e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.631115244701503e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.113513856893405e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.631110879126936e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004568580479826,285.12359619140625,294.1499938964844,283.70330810546875,281.7762145996094,284.5127868652344,283.0233764648437,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048111766576,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9682084321975708,-0.0,-6.47482139015665e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.16233184398152e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.648381819715723e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.126266427803785e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.648376726545392e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004576771170832,285.123291015625,294.1499938964844,283.82684326171875,281.91668701171875,284.4998779296875,283.0986328125,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8870246410369873,-0.0,-6.498056137616004e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.16233184398152e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.648381819715723e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.126266427803785e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.648376726545392e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004576771170832,285.123291015625,294.1499938964844,283.82684326171875,281.91668701171875,284.4998779296875,283.0986328125,285.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8870246410369873,-0.0,-6.498056137616004e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.153337305178866e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.63890997809358e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.119270594557747e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.638905612519012e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004572278121486,285.1229553222656,294.1499938964844,283.95184326171875,282.0599365234375,284.4893493652344,283.1797180175781,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8034147620201111,-0.0,-6.48530189550911e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.153337305178866e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.63890997809358e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.119270594557747e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.638905612519012e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004572278121486,285.1229553222656,294.1499938964844,283.95184326171875,282.0599365234375,284.4893493652344,283.1797180175781,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8034147620201111,-0.0,-6.48530189550911e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.155826410278678e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.64153150562197e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.121206726878881e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.64152641245164e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004573521728161,285.122802734375,294.1499938964844,284.014892578125,282.1324157714844,284.4849853515625,283.2209777832031,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061777511747323e-09,0.0009755552164278,-0.006927574519068,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7609546780586243,-0.0,-6.48882831910669e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.12933683139272e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.613636211724952e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.100603397702798e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.613631846150383e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0004560289380606,285.12261962890625,294.1499938964844,284.0783386230469,282.2054138183594,284.4812316894531,283.2606811523437,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727377910166,2.6761399762875726e-09,0.0009727351134642,-0.0060627735219895,0.0,0.0,0.0,-0.0061394977383315,60.0,-0.7178307175636292,-0.0,-6.451333689483364e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.09481314010918e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.577281161909924e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.073751476127654e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.577276068739592e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004543044196907,285.122314453125,294.1499938964844,284.2062683105469,282.3526916503906,284.4754333496094,283.3287658691406,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690586593933,2.245996721939036e-09,0.0009690563892945,-0.0049356487579643,0.0,0.0,0.0,-0.0059262542054057,60.0,-0.6298291087150574,-0.0,-6.402630248203425e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.09481314010918e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.577281161909924e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.073751476127654e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.577276068739592e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004543044196907,285.122314453125,294.1499938964844,284.2062683105469,282.3526916503906,284.4754333496094,283.3287658691406,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690586593933,2.245996721939036e-09,0.0009690563892945,-0.0049356487579643,0.0,0.0,0.0,-0.0059262542054057,60.0,-0.6298291087150574,-0.0,-6.402630248203425e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.051961387740448e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.532155672786756e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.040421769488603e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.532151307212187e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004521638620644,285.1219787597656,294.1499938964844,284.335693359375,282.50128173828125,284.4719543457031,283.38201904296875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644926758483,1.7121000173148102e-09,0.0009644909296184,-0.0035366278607398,0.0,0.0,0.0,-0.0056615783832967,60.0,-0.541227400302887,-0.0,-6.34243590980077e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.051961387740448e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.532155672786756e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.040421769488603e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.532151307212187e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004521638620644,285.1219787597656,294.1499938964844,284.335693359375,282.50128173828125,284.4719543457031,283.38201904296875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644926758483,1.7121000173148102e-09,0.0009644909296184,-0.0035366278607398,0.0,0.0,0.0,-0.0056615783832967,60.0,-0.541227400302887,-0.0,-6.34243590980077e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.500343003310265e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.01692551956512e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004506548284552,285.12164306640625,294.1499938964844,284.466552734375,282.6507263183594,284.4707946777344,283.4178771972656,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726862542,1.3357045469675202e-09,0.000961271347478,-0.0025503106880933,0.0,0.0,0.0,-0.0054749776609241,60.0,-0.4523878395557403,-0.0,-6.300169985706816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.021750884130596e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.500343003310265e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.01692551956512e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004506548284552,285.12164306640625,294.1499938964844,284.466552734375,282.6507263183594,284.4707946777344,283.4178771972656,285.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726862542,1.3357045469675202e-09,0.000961271347478,-0.0025503106880933,0.0,0.0,0.0,-0.0054749776609241,60.0,-0.4523878395557403,-0.0,-6.300169985706816e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.015964315040036e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.494249388808385e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.012424612184986e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.494245023233816e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004503657692112,285.121337890625,294.1499938964844,284.598876953125,282.8005065917969,284.471923828125,283.4464416503906,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606554522179,1.2635916757375292e-09,0.0009606541716493,-0.0023613437078893,0.0,0.0,0.0,-0.0054392255842685,60.0,-0.3641153573989868,-0.0,-6.292088272630282e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.015964315040036e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.494249388808385e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.012424612184986e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.494245023233816e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004503657692112,285.121337890625,294.1499938964844,284.598876953125,282.8005065917969,284.471923828125,283.4464416503906,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606554522179,1.2635916757375292e-09,0.0009606541716493,-0.0023613437078893,0.0,0.0,0.0,-0.0054392255842685,60.0,-0.3641153573989868,-0.0,-6.292088272630282e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.016031253850088e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.494319965597242e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.012476999079809e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.494315600022674e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004503691161517,285.1211853027344,294.1499938964844,284.66558837890625,282.8753662109375,284.4734191894531,283.4613647460937,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606625535525,1.264418458823968e-09,0.0009606612729839,-0.0023635099641978,0.0,0.0,0.0,-0.0054396358318626,60.0,-0.3199533522129059,-0.0,-6.29218064318593e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.493584366282448e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.011933485046029e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004503342206589,285.1210021972656,294.1499938964844,284.732666015625,282.9501342773437,284.4754333496094,283.47674560546875,285.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605881059542,1.255703763192173e-09,0.0009605868253856,-0.0023406737018376,0.0,0.0,0.0,-0.0054353158921003,60.0,-0.2756453156471252,-0.0,-6.291204357466995e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.00906161405146e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.486979979556054e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.00705568306148e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.486976341577248e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004500209761317,285.1206970214844,294.1499938964844,284.8678894042969,283.0990905761719,284.48101806640625,283.50689697265625,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599198820069,1.1775551644888083e-09,0.0009599187178537,-0.0021358891390264,0.0,0.0,0.0,-0.0053965747356414,60.0,-0.1863743066787719,-0.0,-6.282453313133375e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.00906161405146e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.486979979556054e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.00705568306148e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.486976341577248e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004500209761317,285.1206970214844,294.1499938964844,284.8678894042969,283.0990905761719,284.48101806640625,283.50689697265625,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599198820069,1.1775551644888083e-09,0.0009599187178537,-0.0021358891390264,0.0,0.0,0.0,-0.0053965747356414,60.0,-0.1863743066787719,-0.0,-6.282453313133375e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.002567821880803e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.480142034590244e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.002004713285714e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480137669015676e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004496966139413,285.12115478515625,294.1499938964844,285.00457763671875,283.2468566894531,284.4878845214844,283.5325927734375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000747745973058,8.848152766027793e-10,0.0007477450999431,-0.0015784476418048,0.0,0.0,0.0,-0.0041975295171141,60.0,-0.0888305455446243,-0.0,-6.273397445966111e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.002567821880803e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.480142034590244e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.002004713285714e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.480137669015676e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004496966139413,285.12115478515625,294.1499938964844,285.00457763671875,283.2468566894531,284.4878845214844,283.5325927734375,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000747745973058,8.848152766027793e-10,0.0007477450999431,-0.0015784476418048,0.0,0.0,0.0,-0.0041975295171141,60.0,-0.0888305455446243,-0.0,-6.273397445966111e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,4.093949610251002e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,4.31112821388524e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,3.1841864256421104e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,4.311126031097956e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002045011206064,285.1228942871094,294.1499938964844,285.1427001953125,283.3929443359375,284.49365234375,283.55157470703125,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264589806552,5.358239407726725e-10,0.0004264584276825,-0.000982231576927,0.0,0.0,0.0,-0.0024036169052124,60.0,-0.0093373712152242,-0.0,-1.2973432106377912e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,4.093949610251002e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,4.31112821388524e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,3.1841864256421104e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,4.311126031097956e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.0002045011206064,285.1228942871094,294.1499938964844,285.1427001953125,283.3929443359375,284.49365234375,283.55157470703125,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264589806552,5.358239407726725e-10,0.0004264584276825,-0.000982231576927,0.0,0.0,0.0,-0.0024036169052124,60.0,-0.0093373712152242,-0.0,-1.2973432106377912e-08,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,2.3714819690212607e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,2.497285822755657e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,1.8444879970047623e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.497284731362015e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001184603534056,285.1291809082031,294.1499938964844,285.2822570800781,283.5367736816406,284.4964294433594,283.5685729980469,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253156031249,3.1651692378176216e-10,0.0002531557111069,-0.0005789727438241,0.0,0.0,0.0,-0.0014258843148127,60.0,0.0266674607992172,-0.0,-4.3532089044617805e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,2.3714819690212607e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,2.497285822755657e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,1.8444879970047623e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.497284731362015e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001184603534056,285.1291809082031,294.1499938964844,285.2822570800781,283.5367736816406,284.4964294433594,283.5685729980469,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253156031249,3.1651692378176216e-10,0.0002531557111069,-0.0005789727438241,0.0,0.0,0.0,-0.0014258843148127,60.0,0.0266674607992172,-0.0,-4.3532089044617805e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.832818270486314e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,1.9300467101857063e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,1.425526806997368e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,1.930045982589945e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.155300358543172e-05,285.1318359375,294.1499938964844,285.3525695800781,283.6076965332031,284.4970092773437,283.5749816894531,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975259801838,2.4649787766506387e-10,0.0001975257328012,-0.0004505215038079,0.0,0.0,0.0,-0.0011122658615931,60.0,0.0321051999926567,-0.0,-2.600211601588852e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,1.4475715943262912e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,1.5243633242789656e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,1.12589023046894e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,1.5243626876326744e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.230915070977062e-05,285.1337890625,294.1499938964844,285.4232482910156,283.6778259277344,284.4971923828125,283.5795593261719,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001599760435055,1.9866065736895422e-10,0.0001599758397787,-0.0003623065422289,0.0,0.0,0.0,-0.000900222978089,60.0,0.0341173894703388,-0.0,-1.6219967591268871e-09,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,1.0427373126731254e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,1.0980531442328356e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,8.110187991405837e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,1.0980526894854847e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,5.208685252000578e-05,285.136474609375,294.1499938964844,285.565673828125,283.8155517578125,284.4969787597656,283.58551025390625,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128914082073,1.4075358933940407e-10,0.0001128912626882,-0.0002571523946244,0.0,0.0,0.0,-0.0006356119993142,60.0,0.035360999405384,-0.0,-8.416271013444995e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,1.0427373126731254e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,1.0980531442328356e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,8.110187991405837e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,1.0980526894854847e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,5.208685252000578e-05,285.136474609375,294.1499938964844,285.565673828125,283.8155517578125,284.4969787597656,283.58551025390625,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001128914082073,1.4075358933940407e-10,0.0001128912626882,-0.0002571523946244,0.0,0.0,0.0,-0.0006356119993142,60.0,0.035360999405384,-0.0,-8.416271013444995e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.746364644845016e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,8.157298907462973e-06,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,6.024956746841781e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,8.157295269484166e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.869467036565766e-05,285.1384582519531,294.1499938964844,285.7095031738281,283.9493408203125,284.4972229003906,283.5896301269531,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.690861821174622e-05,9.759599378655892e-11,7.690851634833962e-05,-0.0001796730939531,0.0,0.0,0.0,-0.0004340644809417,60.0,0.0346534475684165,-0.0,-4.6447862223075726e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,7.746364644845016e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,8.157298907462973e-06,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,6.024956746841781e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,8.157295269484166e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,3.869467036565766e-05,285.1384582519531,294.1499938964844,285.7095031738281,283.9493408203125,284.4972229003906,283.5896301269531,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.690861821174622e-05,9.759599378655892e-11,7.690851634833962e-05,-0.0001796730939531,0.0,0.0,0.0,-0.0004340644809417,60.0,0.0346534475684165,-0.0,-4.6447862223075726e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
