time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,4.336619895184413e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,4.566671577777015e-06,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,3.372929995748564e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,4.566669758787612e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,2.166229933209252e-05,285.13897705078125,294.1499938964844,285.8547668457031,284.0786437988281,284.4973449707031,283.59136962890625,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.620773688657209e-05,5.7794085489559777e-11,4.620768231688999e-05,-0.0001057340268744,0.0,0.0,0.0,-0.0002602748572826,60.0,0.0292885787785053,-0.0,-1.4557022254280128e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,4.336619895184413e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,4.566671577777015e-06,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,3.372929995748564e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,4.566669758787612e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,2.166229933209252e-05,285.13897705078125,294.1499938964844,285.8547668457031,284.0786437988281,284.4973449707031,283.59136962890625,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.620773688657209e-05,5.7794085489559777e-11,4.620768231688999e-05,-0.0001057340268744,0.0,0.0,0.0,-0.0002602748572826,60.0,0.0292885787785053,-0.0,-1.4557022254280128e-10,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,2.0154175217612647e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.1223327166808303e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,1.5675485656174717e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,2.122331807186129e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,1.006742058962118e-05,285.13916015625,294.1499938964844,286.00146484375,284.2028503417969,284.49737548828125,283.5919189453125,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474850655067712e-05,2.6859559715264325e-11,2.147482337022666e-05,-4.9139383918372914e-05,0.0,0.0,0.0,-0.0001209616166306,60.0,0.0192044749855995,-0.0,-3.1441255848863037e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,2.0154175217612647e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.1223327166808303e-06,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,1.5675485656174717e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,2.122331807186129e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,1.006742058962118e-05,285.13916015625,294.1499938964844,286.00146484375,284.2028503417969,284.49737548828125,283.5919189453125,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1474850655067712e-05,2.6859559715264325e-11,2.147482337022666e-05,-4.9139383918372914e-05,0.0,0.0,0.0,-0.0001209616166306,60.0,0.0192044749855995,-0.0,-3.1441255848863037e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.2516031802078942e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3179990219214233e-06,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.73470150711364e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,1.3179984534872349e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,6.252013008634094e-06,285.1391296386719,294.1499938964844,286.0753479003906,284.2628479003906,284.4974060058594,283.59197998046875,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.333626551058842e-05,1.6680252665213224e-11,1.3336249139683788e-05,-3.051638486795128e-05,0.0,0.0,0.0,-7.511931471526623e-05,60.0,0.0138009237125515,-0.0,-1.2125598268519776e-11,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.019700092314451e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.392085876745114e-07,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,5.459772296489973e-07,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.392082466139982e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,3.506483153614681e-06,285.1390991210937,294.1499938964844,286.1495666503906,284.32135009765625,284.4974060058594,283.59197998046875,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.479811301891459e-06,9.355283908663026e-12,7.47980175219709e-06,-1.7115446098614484e-05,0.0,0.0,0.0,-4.213159263599664e-05,60.0,0.009476033039391,-0.0,-3.8142306153787775e-12,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.3171933233024904e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.387068664371327e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,1.0244848169804754e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,1.3870680959371384e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,6.579649038940261e-07,285.1390686035156,294.1499938964844,286.299072265625,284.4334716796875,284.49737548828125,283.59197998046875,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4035326785233335e-06,1.755470009807969e-12,1.403530973220768e-06,-3.2115872272697743e-06,0.0,0.0,0.0,-7.905691745691001e-06,60.0,0.0032337012235075,-0.0,-1.3429780562363577e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,1.3171933233024904e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,1.387068664371327e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,1.0244848169804754e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,1.3870680959371384e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,6.579649038940261e-07,285.1390686035156,294.1499938964844,286.299072265625,284.4334716796875,284.49737548828125,283.59197998046875,285.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4035326785233335e-06,1.755470009807969e-12,1.403530973220768e-06,-3.2115872272697743e-06,0.0,0.0,0.0,-7.905691745691001e-06,60.0,0.0032337012235075,-0.0,-1.3429780562363577e-13,0.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.050000000745058,-3.220354649613455e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.050000000745058,-3.391189995483046e-09,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.050000000745058,-2.504722873553078e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.050000000745058,-3.391188663215416e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.050000000745058,-1.608632693717027e-08,285.1390686035156,291.1499938964844,286.45001220703125,284.5386047363281,284.49737548828125,283.59197998046875,285.0674133300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.4314062702378585e-08,-4.2934033335929184e-14,-3.4314016517100754e-08,7.851917160905941e-08,0.0,0.0,0.0,1.932930899783969e-07,60.0,0.0007323967292904,-0.0,-8.02744307594782e-17,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.050000000745058,-3.220354649613455e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.050000000745058,-3.391189995483046e-09,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.050000000745058,-2.504722873553078e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.050000000745058,-3.391188663215416e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.050000000745058,-1.608632693717027e-08,285.1390686035156,291.1499938964844,286.45001220703125,284.5386047363281,284.49737548828125,283.59197998046875,285.0674133300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.4314062702378585e-08,-4.2934033335929184e-14,-3.4314016517100754e-08,7.851917160905941e-08,0.0,0.0,0.0,1.932930899783969e-07,60.0,0.0007323967292904,-0.0,-8.02744307594782e-17,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6341253519058228,0.050000000745058,0.040840957313776,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.6341253519058228,0.050000000745058,0.0430075004696846,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.6341253519058228,0.050000000745058,0.0317651964724063,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.6341253519058228,0.050000000745058,0.0430074967443943,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6341253519058228,0.050000000745058,0.204009011387825,285.09716796875,291.1499938964844,286.5262756347656,284.5895690917969,293.5307312011719,295.0999755859375,285.2121887207031,1.0,0.1097138077020645,0.0527165420353412,0.0527165420353412,1.0,1.0,-0.4354104101657867,4.880637789028697e-05,0.4353615939617157,-0.1327344626188278,0.0,0.0,0.0,10.177069664001465,60.0,1178.5733642578125,-0.0,12.278922080993652,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.6313368082046509,0.050000000745058,0.0452363044023513,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.6313368082046509,0.050000000745058,0.0351837910711765,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.6313368082046509,0.050000000745058,0.0476360060274601,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7798156738281,291.1499938964844,286.6034240722656,284.6410522460937,294.68511962890625,298.0041809082031,286.4161071777344,1.0,0.1210936084389686,0.1054330840706825,0.1054330840706825,1.0,1.0,-0.4819980263710022,0.0025133949238806,0.4794846475124359,-0.1413888186216354,0.0,0.0,0.0,12.501279830932615,60.0,2400.032470703125,-0.0,16.68134880065918,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0456808730959892,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0481041595339775,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88751220703125,291.1499938964844,286.76031494140625,284.74542236328125,294.7303161621094,298.1246643066406,288.2741394042969,1.0,0.1406007409095764,0.210866168141365,0.210866168141365,1.0,1.0,-0.4867385029792785,0.0261036828160285,0.4606348276138305,-0.1190492287278175,0.0,0.0,0.0,20.021175384521484,60.0,2347.0869140625,-0.0,23.190391540527344,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0456808730959892,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0481041595339775,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88751220703125,291.1499938964844,286.76031494140625,284.74542236328125,294.7303161621094,298.1246643066406,288.2741394042969,1.0,0.1406007409095764,0.210866168141365,0.210866168141365,1.0,1.0,-0.4867385029792785,0.0261036828160285,0.4606348276138305,-0.1190492287278175,0.0,0.0,0.0,20.021175384521484,60.0,2347.0869140625,-0.0,23.190391540527344,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.5492030382156372,0.050000000745058,0.0458181984722614,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.5492030382156372,0.050000000745058,0.0482487678527832,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.5492030382156372,0.050000000745058,0.0356363765895366,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.5492030382156372,0.050000000745058,0.0482487678527832,297.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5403137207031,0.5492030382156372,0.050000000745058,0.2288713753223419,288.6097717285156,291.1499938964844,286.8399353027344,284.7982177734375,294.7603454589844,298.1319274902344,288.945556640625,1.0,0.149005725979805,0.263582706451416,0.263582706451416,1.0,1.0,-0.4882020056247711,0.0398740842938423,0.4483279287815094,-0.105700671672821,0.0,0.0,0.0,23.69234275817871,60.0,2138.56884765625,-0.0,26.34363174438477,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.532392144203186,0.050000000745058,0.0459497980773448,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.532392144203186,0.050000000745058,0.0483873486518859,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.532392144203186,0.050000000745058,0.0357387326657772,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.532392144203186,0.050000000745058,0.0483873486518859,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.532392144203186,0.050000000745058,0.2295287549495697,289.2552185058594,291.1499938964844,286.9203186035156,284.8514404296875,294.7942199707031,298.14971923828125,289.56353759765625,1.0,0.1565672159194946,0.4108661711215973,0.4108661711215973,0.9978134036064148,1.0,-0.4896045923233032,0.0994097515940666,0.390194833278656,-0.0467763803899288,0.0,0.0,0.0,27.218997955322266,60.0,1936.8822021484373,-0.0,29.375078201293945,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.230725422501564,290.3752746582031,291.1499938964844,287.083251953125,284.9588623046875,293.7712097167969,298.203857421875,290.5905456542969,1.0,0.1693880558013916,0.7054330706596375,0.7054330706596375,0.9934402704238892,1.0,-0.4921571612358093,0.2015069872140884,0.2906501889228821,0.0542611442506313,0.0,0.0,0.0,33.63840103149414,60.0,1355.4447021484375,-0.0,34.94020080566406,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.5095488429069519,0.050000000745058,0.230725422501564,290.3752746582031,291.1499938964844,287.083251953125,284.9588623046875,293.7712097167969,298.203857421875,290.5905456542969,1.0,0.1693880558013916,0.7054330706596375,0.7054330706596375,0.9934402704238892,1.0,-0.4921571612358093,0.2015069872140884,0.2906501889228821,0.0542611442506313,0.0,0.0,0.0,33.63840103149414,60.0,1355.4447021484375,-0.0,34.94020080566406,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.5010806918144226,0.050000000745058,0.0463055334985256,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.5010806918144226,0.050000000745058,0.0487619563937187,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.5010806918144226,0.050000000745058,0.0360154137015342,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.5010806918144226,0.050000000745058,0.0487619563937187,297.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.5010806918144226,0.050000000745058,0.2313057333230972,290.7836608886719,291.1499938964844,287.1736755371094,285.0182189941406,293.4898986816406,298.2367858886719,290.9375305175781,1.0,0.1752535700798034,0.8668271899223328,0.8668271899223328,0.9910442233085632,1.0,-0.493395060300827,0.2128970921039581,0.2804979383945465,0.065303698182106,0.0,0.0,0.0,36.746376037597656,60.0,1040.36083984375,-0.0,37.66706848144531,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.495449423789978,0.050000000745058,0.0488543361425399,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.495449423789978,0.050000000745058,0.0360836461186409,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.495449423789978,0.050000000745058,0.0488543361425399,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.495449423789978,0.050000000745058,0.2317439317703247,291.0541076660156,291.1499938964844,287.2488098144531,285.0674133300781,293.4454345703125,298.2455444335937,291.1969299316406,1.0,0.1795469522476196,1.0,1.0,0.9890671372413636,1.0,-0.4943298101425171,0.2159393876791,0.2783904075622558,0.0681075304746627,0.0,0.0,0.0,39.09253692626953,60.0,884.0848999023438,-0.0,39.736106872558594,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0465619787573814,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0362148731946945,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0490320064127445,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.2325867265462875,291.6009521484375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126953125,298.2584533691406,291.72625732421875,1.0,0.187507763504982,1.0,1.0,0.9891000986099244,1.0,-0.496127724647522,0.2168108075857162,0.2793169021606445,0.0685425177216529,0.0,0.0,0.0,43.60435485839844,48.0,681.7681884765625,-0.0,43.737911224365234,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0465619787573814,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0490320064127445,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0362148731946945,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.0490320064127445,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5756225585937,0.4857755899429321,0.050000000745058,0.2325867265462875,291.6009521484375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126953125,298.2584533691406,291.72625732421875,1.0,0.187507763504982,1.0,1.0,0.9891000986099244,1.0,-0.496127724647522,0.2168108075857162,0.2793169021606445,0.0685425177216529,0.0,0.0,0.0,43.60435485839844,48.0,681.7681884765625,-0.0,43.737911224365234,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.4834413230419159,0.050000000745058,0.0466050133109092,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.4834413230419159,0.050000000745058,0.049077320843935,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.4834413230419159,0.050000000745058,0.0362483412027359,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.4834413230419159,0.050000000745058,0.049077320843935,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0199890136719,0.4834413230419159,0.050000000745058,0.2328016757965088,292.0410461425781,290.6499938964844,287.57720947265625,285.2807922363281,293.5922241210937,298.27496337890625,292.1440734863281,1.0,0.1890130788087844,1.0,1.0,0.9891312122344972,1.0,-0.4965865314006805,0.2170046120882034,0.2795819342136383,0.0686291679739952,0.0,0.0,0.0,44.75512313842773,48.0,550.8064575195312,-0.0,44.76311492919922,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4834910631179809,0.050000000745058,0.0466040894389152,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4834910631179809,0.050000000745058,0.0490763522684574,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4834910631179809,0.050000000745058,0.0362476259469985,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4834910631179809,0.050000000745058,0.0490763522684574,297.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4834910631179809,0.050000000745058,0.232797086238861,292.0643005371094,290.1499938964844,287.5867004394531,285.28692626953125,293.5969543457031,298.2760314941406,292.16607666015625,1.0,0.188952550292015,1.0,1.0,0.9891330003738404,1.0,-0.496576726436615,0.217000350356102,0.2795763909816742,0.0686274394392967,0.0,0.0,0.0,44.7304916381836,36.0,544.1058349609375,-0.0,44.741153717041016,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.4847027659416199,0.050000000745058,0.0465816967189312,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.4847027659416199,0.050000000745058,0.0490527674555778,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.4847027659416199,0.050000000745058,0.0362302064895629,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.4847027659416199,0.050000000745058,0.0490527674555778,297.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.24285888671875,0.4847027659416199,0.050000000745058,0.2326852083206176,292.26153564453125,290.1499938964844,287.6723937988281,285.3421325683594,293.6400146484375,298.2861022949219,292.3529663085937,1.0,0.1877616494894027,1.0,1.0,0.9891495108604432,1.0,-0.4963382184505462,0.216898038983345,0.27944016456604,0.0685842558741569,0.0,0.0,0.0,44.13163757324219,36.0,488.1045227050781,-0.0,44.20744323730469,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219055175781,0.4872049391269684,0.050000000745058,0.0465359278023242,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219055175781,0.4872049391269684,0.050000000745058,0.0490045733749866,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219055175781,0.4872049391269684,0.050000000745058,0.0361946113407611,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219055175781,0.4872049391269684,0.050000000745058,0.0490045733749866,297.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219055175781,0.4872049391269684,0.050000000745058,0.2324565947055816,292.438720703125,289.6499938964844,287.7585144042969,285.3973999023437,293.68310546875,298.2968139648437,292.5210876464844,1.0,0.1854822337627411,1.0,1.0,0.9872907400131226,1.0,-0.4958505928516388,0.2167160958051681,0.2791344821453094,0.0685216560959816,0.0,0.0,0.0,42.90776824951172,25.0,439.2163391113281,-0.0,43.11824035644531,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.4920088052749634,0.050000000745058,0.0464509464800357,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.4920088052749634,0.050000000745058,0.0489150844514369,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.4920088052749634,0.050000000745058,0.0361285135149955,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.4920088052749634,0.050000000745058,0.0489150844514369,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.62872314453125,0.4920088052749634,0.050000000745058,0.2320321053266525,292.6434326171875,289.6499938964844,287.8712158203125,285.4693908691406,293.739501953125,298.3114013671875,292.7156982421875,1.0,0.1813022643327713,1.0,1.0,0.9848708510398864,1.0,-0.4949451684951782,0.2163667678833007,0.2785784006118774,0.0683931186795234,0.0,0.0,0.0,40.6353874206543,25.0,384.8397216796875,-0.0,41.10138702392578,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.495335191488266,0.050000000745058,0.0463951230049133,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.495335191488266,0.050000000745058,0.0488562993705272,298.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.495335191488266,0.050000000745058,0.036085095256567,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.495335191488266,0.050000000745058,0.0488562993705272,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.495335191488266,0.050000000745058,0.2317532449960708,292.7426147460937,289.1499938964844,287.931884765625,285.50799560546875,293.7699584960937,298.3194274902344,292.8101501464844,1.0,0.1785190552473068,1.0,1.0,0.9835732579231262,1.0,-0.4943503439426422,0.2161330431699752,0.2782173156738281,0.0683044642210006,0.0,0.0,0.0,39.14258575439453,25.0,359.5329284667969,-0.0,39.78033828735352,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.49953493475914,0.1802929937839508,0.0463287606835365,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.49953493475914,0.050000000745058,0.0487864129245281,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.49953493475914,0.050000000745058,0.0360334776341915,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.49953493475914,0.050000000745058,0.0487864129245281,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.49953493475914,0.050000000745058,0.2314217388629913,292.8854675292969,289.1499938964844,288.02740478515625,285.56854248046875,293.81805419921875,298.3323059082031,292.9465026855469,1.0,0.17542265355587,1.0,1.0,0.9815364480018616,1.0,-0.493643045425415,0.2158637195825576,0.2777793109416961,0.0682056918740272,0.0,0.0,0.0,37.36795425415039,25.0,324.6562805175781,-0.0,38.21388626098633,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246276855469,0.7899324893951416,0.1845539808273315,0.1497831493616104,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.5198972821235657,0.050000000745058,0.0485131964087486,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.5198972821235657,0.050000000745058,0.0358316823840141,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.5198972821235657,0.050000000745058,0.0485131964087486,297.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.5198972821235657,0.050000000745058,0.2301257252693176,293.0121765136719,288.6499938964844,288.10650634765625,285.61846923828125,293.870849609375,298.32598876953125,293.07867431640625,1.0,0.1748684197664261,1.0,1.0,0.97985577583313,1.0,-0.6153191924095154,0.2674025297164917,0.3479166626930237,0.0925944000482559,0.0,0.0,0.0,31.41547393798828,25.0,336.0994567871094,-0.0,46.1164436340332,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334350585937,0.8658196926116943,0.1912895441055297,0.1706136763095855,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.0482279323041439,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33221435546875,0.8357354402542114,0.1712423712015152,0.1189201846718788,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.0482279323041439,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.2287725508213043,293.3255920410156,288.1499938964844,288.2821044921875,285.72857666015625,293.8840637207031,298.2279357910156,293.3641052246094,1.0,0.175288513302803,1.0,1.0,0.8822075128555298,1.0,-0.7377283573150635,0.3219330012798309,0.4157953858375549,0.1243657395243644,0.0,0.0,0.0,25.31978416442871,25.0,304.6872253417969,-0.0,54.5731201171875,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334350585937,0.8658196926116943,0.1912895441055297,0.1706136763095855,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.0482279323041439,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33221435546875,0.8357354402542114,0.1712423712015152,0.1189201846718788,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.0482279323041439,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3020935058594,0.5519161224365234,0.050000000745058,0.2287725508213043,293.3255920410156,288.1499938964844,288.2821044921875,285.72857666015625,293.8840637207031,298.2279357910156,293.3641052246094,1.0,0.175288513302803,1.0,1.0,0.8822075128555298,1.0,-0.7377283573150635,0.3219330012798309,0.4157953858375549,0.1243657395243644,0.0,0.0,0.0,25.31978416442871,25.0,304.6872253417969,-0.0,54.5731201171875,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882664442062378,0.2022882550954818,0.1796578168869018,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572468042373657,0.050000000745058,0.0481905154883861,298.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953918457031,0.8530813455581665,0.1785358041524887,0.1238546669483184,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572468042373657,0.050000000745058,0.0481905154883861,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572468042373657,0.1504243910312652,0.2285950630903244,293.4917297363281,288.1499938964844,288.4486694335937,285.83203125,293.8358459472656,298.1552734375,293.5129089355469,1.0,0.1755122989416122,1.0,1.0,0.7899875044822693,1.0,-0.7542201280593872,0.3357994854450226,0.4184206426143646,0.1351348608732223,0.0,0.0,0.0,24.534122467041016,25.0,204.66677856445312,-0.0,55.83814239501953,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50274658203125,0.9095891714096068,0.203023076057434,0.1801820546388626,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4862060546875,0.5719584226608276,0.050000000745058,0.048097189515829,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.8723318576812744,0.1790589243173599,0.124113030731678,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4862060546875,0.5719584226608276,0.050000000745058,0.048097189515829,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4865417480469,0.6016416549682617,0.15102119743824,0.2598374783992767,293.4987487792969,287.6499938964844,288.4584655761719,285.8381042480469,293.8270263671875,298.15069580078125,293.5184020996094,1.0,0.1760416030883789,1.0,1.0,0.7845593094825745,1.0,-0.7921264171600342,0.3540516495704651,0.4380747675895691,0.1425998657941818,0.0,0.0,0.0,22.499265670776367,43.0,199.46481323242188,-0.0,58.55923461914063,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56622314453125,0.8881229162216187,0.2137440741062164,0.0977803096175193,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892093420028687,0.050000000745058,0.0476535037159919,298.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8881229162216187,0.1859991401433944,0.0760513469576835,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540771484375,0.6892093420028687,0.050000000745058,0.0476535037159919,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9339914917945862,0.1541760563850402,0.5604559779167175,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.7672424316406,298.0931396484375,293.58270263671875,1.0,0.1840181052684784,1.0,1.0,0.7357351779937744,1.0,-0.995682418346405,0.4520366191864013,0.5436457991600037,0.2062596082687378,0.0,0.0,0.0,13.579778671264648,43.0,154.46754455566406,-0.0,79.01932525634766,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
