time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205560,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6045837402344,0.9013478755950928,0.22367824614048,0.1072122976183891,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5991516113281,0.6774057149887085,0.050000000745058,0.0476764924824237,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6045837402344,0.9013478755950928,0.1928123980760574,0.0833873450756073,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5991516113281,0.6774057149887085,0.050000000745058,0.0476764924824237,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6047668457031,0.9277076125144958,0.1568859070539474,0.5784996747970581,293.6051025390625,287.1499938964844,288.6352844238281,285.9467468261719,293.55224609375,298.1917724609375,293.6046142578125,1.0,0.1918731927871704,1.0,1.0,0.6245164275169373,1.0,-1.0373865365982056,0.5090405344963074,0.5283460021018982,0.2550624310970306,0.0,0.0,0.0,14.682847023010254,63.0,64.6616439819336,-0.0,89.2917709350586,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4717102050781,0.9058383703231812,0.234715387225151,0.1105713099241256,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4684753417969,0.9518754482269288,0.1448338329792022,0.1326520144939422,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4717102050781,0.9058383703231812,0.2006264477968216,0.0859999060630798,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044860839844,0.6734880805015564,0.1392455548048019,0.0476844310760498,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4715576171875,0.9081389307975768,0.1608408838510513,0.5562267303466797,293.4638977050781,287.1499938964844,288.7505187988281,286.01690673828125,292.6086120605469,298.2638244628906,293.40484619140625,1.0,0.2055984735488891,1.0,1.0,0.4797200262546539,1.0,-1.119787573814392,0.6777806282043457,0.4420069456100464,0.40761199593544,0.0,0.0,0.0,15.981478691101074,63.0,-342.8354797363281,-0.0,110.22030639648438,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9023173451423644,0.2400723844766616,0.1079362332820892,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.218994140625,0.9671742916107178,0.1452343910932541,0.1370545923709869,298.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22869873046875,0.9023173451423644,0.204458400607109,0.0839504078030586,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2372131347656,0.8980122208595276,0.1407656520605087,0.1120911762118339,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2287292480469,0.9023173451423644,0.1629725247621536,0.5391638278961182,293.2103881835937,286.6499938964844,288.81231689453125,286.0543212890625,291.8163757324219,298.2585144042969,293.10906982421875,1.0,0.2145080715417862,1.0,1.0,0.4020789265632629,1.0,-1.1761714220046997,0.8162202835083008,0.3599511384963989,0.5347062945365906,0.0,0.0,0.0,16.607709884643555,83.0,-717.208251953125,-0.0,125.74588012695312,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9177093505859376,0.251966118812561,0.1193388700485229,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9521692991256714,0.1458924412727356,0.1383707970380783,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9177093505859376,0.2127253413200378,0.0928191244602203,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8569641113281,0.9384658336639404,0.1399657577276229,0.1331286430358886,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8561706542969,0.9464687705039978,0.166756272315979,0.6457946300506592,291.82940673828125,286.1499938964844,288.9892272949219,286.1605834960937,289.8272705078125,298.1579284667969,291.6908569335937,1.0,0.2451891154050827,1.0,1.0,0.1796414256095886,1.0,-1.35698139667511,1.2401790618896484,0.1168023869395256,0.9218352437019348,0.0,0.0,0.0,20.16851806640625,103.0,-1665.544677734375,-0.0,188.70343017578125,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9177093505859376,0.251966118812561,0.1193388700485229,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.853515625,0.9521692991256714,0.1458924412727356,0.1383707970380783,298.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9177093505859376,0.2127253413200378,0.0928191244602203,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8569641113281,0.9384658336639404,0.1399657577276229,0.1331286430358886,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8561706542969,0.9464687705039978,0.166756272315979,0.6457946300506592,291.82940673828125,286.1499938964844,288.9892272949219,286.1605834960937,289.8272705078125,298.1579284667969,291.6908569335937,1.0,0.2451891154050827,1.0,1.0,0.1796414256095886,1.0,-1.35698139667511,1.2401790618896484,0.1168023869395256,0.9218352437019348,0.0,0.0,0.0,20.16851806640625,103.0,-1665.544677734375,-0.0,188.70343017578125,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.9639357924461364,0.2574730515480041,0.1616768687963485,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68414306640625,0.8918995261192322,0.1448000818490982,0.1378699541091919,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.9639357924461364,0.215507298707962,0.1257486641407013,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.8774298429489136,0.1377448588609695,0.1314234435558319,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9359492659568788,0.1647800803184509,0.7452244162559509,290.6636047363281,286.1462097167969,289.16583251953125,286.2652893066406,289.3424987792969,298.0747985839844,290.5887756347656,1.0,0.2826869487762451,1.0,1.0,0.1077848523855209,1.0,-1.563977599143982,1.5354522466659546,0.0285253599286079,1.1740875244140625,0.0,0.0,0.0,26.83147430419922,123.0,-1469.7626953125,-0.0,289.2738647460937,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.9639357924461364,0.2574730515480041,0.1616768687963485,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68414306640625,0.8918995261192322,0.1448000818490982,0.1378699541091919,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.9639357924461364,0.215507298707962,0.1257486641407013,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.8774298429489136,0.1377448588609695,0.1314234435558319,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9359492659568788,0.1647800803184509,0.7452244162559509,290.6636047363281,286.1462097167969,289.16583251953125,286.2652893066406,289.3424987792969,298.0747985839844,290.5887756347656,1.0,0.2826869487762451,1.0,1.0,0.1077848523855209,1.0,-1.563977599143982,1.5354522466659546,0.0285253599286079,1.1740875244140625,0.0,0.0,0.0,26.83147430419922,123.0,-1469.7626953125,-0.0,289.2738647460937,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09893798828125,0.941266655921936,0.2518405616283417,0.2294114083051681,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11187744140625,0.7761262059211731,0.1431206464767456,0.1370308101177215,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.8817487359046936,0.2110094875097274,0.1492183655500412,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11358642578125,0.7626127600669861,0.1355677545070648,0.1300405412912368,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.108154296875,0.8099890947341919,0.1621309518814087,0.736650288105011,290.0992431640625,286.1150207519531,289.29571533203125,286.3414001464844,289.2958984375,297.94195556640625,290.0643920898437,1.0,0.3108620047569275,1.0,1.0,0.0547794476151466,1.0,-1.6504055261611938,1.6494767665863037,0.0009287518914788,1.2732822895050049,0.0,0.0,0.0,41.62907409667969,123.0,-1100.9820556640625,-0.0,375.3003234863281,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99127197265625,0.887649655342102,0.2496719807386398,0.2273847162723541,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004272460937,0.738473117351532,0.1424289047718048,0.1367196589708328,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935607910156,0.8377593159675598,0.2097997218370437,0.1483940482139587,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00164794921875,0.7263445854187012,0.1347425878047943,0.1295823156833648,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9978942871094,0.768520176410675,0.1611596494913101,0.7337726950645447,289.9916076660156,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8929748535156,289.96649169921875,1.0,0.3198005259037018,1.0,1.0,0.0359282828867435,1.0,-1.6513437032699585,1.651180863380432,0.0001629098405828,1.2733269929885864,0.0,0.0,0.0,49.67142105102539,111.0,-926.5661010742188,-0.0,396.4357299804688,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86016845703125,0.8353662490844727,0.2477742284536361,0.2249169498682022,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653869628906,0.6965358853340149,0.1412289142608642,0.136021539568901,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614501953125,0.7899232506752014,0.2083613127470016,0.1473591774702072,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8661193847656,0.6828522086143494,0.1333163827657699,0.1286506950855255,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86395263671875,0.7253959774971008,0.1595076024532318,0.7281917929649353,289.8603210449219,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82794189453125,289.8456420898437,1.0,0.330767810344696,1.0,1.0,0.0,1.0,-1.6384776830673218,1.638474702835083,2.9222317152743926e-06,1.2632830142974854,0.0,0.0,0.0,62.292728424072266,111.0,-639.00732421875,-0.0,424.5887451171875,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846069335937,0.8104869723320007,0.2478197813034057,0.2244577556848526,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7875366210937,0.6724873781204224,0.1403053551912307,0.1353725343942642,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78533935546875,0.7643828392028809,0.2078222185373306,0.1469388008117675,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879638671875,0.6591607332229614,0.1321765482425689,0.127792939543724,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867431640625,0.7015169262886047,0.1582173705101013,0.7232795357704163,289.7846984863281,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7874755859375,289.77667236328125,1.0,0.3385868370532989,1.0,1.0,0.0,1.0,-1.6297101974487305,1.6297080516815186,2.168508672184544e-06,1.2562981843948364,0.0,0.0,0.0,71.20594787597656,99.0,-419.77154541015625,-0.0,444.3769226074219,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7902199625968933,0.2510311305522918,0.2268483936786651,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6518068313598633,0.1393509805202484,0.1345724314451217,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.7442938685417175,0.2085489630699157,0.1473327279090881,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6389247179031372,0.1307847052812576,0.126581072807312,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6784749031066895,0.1567282378673553,0.7167978286743164,289.7411804199219,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7421264648437,1.0,0.3470325469970703,1.0,1.0,0.0,1.0,-1.6228485107421875,1.6228463649749756,2.1510950318770483e-06,1.250787615776062,0.0,0.0,0.0,80.87462615966797,87.0,-130.55113220214844,-0.0,467.1477661132813,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7902199625968933,0.2510311305522918,0.2268483936786651,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6518068313598633,0.1393509805202484,0.1345724314451217,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.7442938685417175,0.2085489630699157,0.1473327279090881,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74102783203125,0.6389247179031372,0.1307847052812576,0.126581072807312,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410583496094,0.6784749031066895,0.1567282378673553,0.7167978286743164,289.7411804199219,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452392578125,289.7421264648437,1.0,0.3470325469970703,1.0,1.0,0.0,1.0,-1.6228485107421875,1.6228463649749756,2.1510950318770483e-06,1.250787615776062,0.0,0.0,0.0,80.87462615966797,87.0,-130.55113220214844,-0.0,467.1477661132813,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.7919377684593201,0.2564327120780945,0.2313442528247833,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.6488096117973328,0.1394497752189636,0.1344937533140182,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900085449219,0.7433940172195435,0.2108260244131088,0.1487325429916381,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.6354386210441589,0.1304360479116439,0.1260814070701599,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6745953559875488,0.1564932763576507,0.7147207856178284,289.7904052734375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.796630859375,1.0,0.3488974869251251,1.0,1.0,0.0,1.0,-1.626733660697937,1.626731514930725,2.1608136648865184e-06,1.2537966966629028,0.0,0.0,0.0,82.64534759521484,75.0,32.94160842895508,-0.0,474.3436279296875,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.7919377684593201,0.2564327120780945,0.2313442528247833,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7885131835937,0.6488096117973328,0.1394497752189636,0.1344937533140182,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900085449219,0.7433940172195435,0.2108260244131088,0.1487325429916381,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882080078125,0.6354386210441589,0.1304360479116439,0.1260814070701599,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.6745953559875488,0.1564932763576507,0.7147207856178284,289.7904052734375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283630371094,289.796630859375,1.0,0.3488974869251251,1.0,1.0,0.0,1.0,-1.626733660697937,1.626731514930725,2.1608136648865184e-06,1.2537966966629028,0.0,0.0,0.0,82.64534759521484,75.0,32.94160842895508,-0.0,474.3436279296875,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935546875,0.8063548803329468,0.263047993183136,0.2368899434804916,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.6560006737709045,0.1403652280569076,0.1350339353084564,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7535027265548706,0.2140748798847198,0.150738924741745,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.6415063738822937,0.1308978348970413,0.1261942088603973,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6821051239967346,0.157240405678749,0.7163422107696533,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024658203125,1.0,0.3466643095016479,1.0,1.0,0.0,1.0,-1.638527512550354,1.6385252475738523,2.190648274336126e-06,1.2630696296691897,0.0,0.0,0.0,79.25580596923828,63.0,124.78374481201172,-0.0,471.9339599609375,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935546875,0.8063548803329468,0.263047993183136,0.2368899434804916,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8903503417969,0.6560006737709045,0.1403652280569076,0.1350339353084564,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7535027265548706,0.2140748798847198,0.150738924741745,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.6415063738822937,0.1308978348970413,0.1261942088603973,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6821051239967346,0.157240405678749,0.7163422107696533,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9024658203125,1.0,0.3466643095016479,1.0,1.0,0.0,1.0,-1.638527512550354,1.6385252475738523,2.190648274336126e-06,1.2630696296691897,0.0,0.0,0.0,79.25580596923828,63.0,124.78374481201172,-0.0,471.9339599609375,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8211659789085388,0.2680611312389374,0.2410886287689209,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.6659159064292908,0.1413547247648239,0.1356934010982513,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.7658537030220032,0.2166902720928192,0.1523549258708953,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.6503053903579712,0.1315727233886718,0.1265574991703033,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798278808594,0.6925802826881409,0.1581842005252838,0.7191848754882812,289.9823303222656,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.99267578125,1.0,0.3435975015163421,1.0,1.0,0.0,1.0,-1.6501474380493164,1.650145173072815,2.2203155367606087e-06,1.272222876548767,0.0,0.0,0.0,74.94642639160156,63.0,162.70790100097656,-0.0,466.77838134765625,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8291136026382446,0.2704635262489319,0.2431000173091888,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230712890625,0.6718500852584839,0.1418881863355636,0.1360616385936737,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259094238281,0.7730427980422974,0.2179712355136871,0.1531470417976379,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.6556609272956848,0.131960779428482,0.1267888396978378,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02392578125,0.6987594962120056,0.1587086319923401,0.7208645939826965,290.0265197753906,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0372619628906,1.0,0.34188973903656,1.0,1.0,0.0,1.0,-1.6562490463256836,1.656246781349182,2.235996134913876e-06,1.2770310640335083,0.0,0.0,0.0,72.57776641845703,51.0,175.46646118164062,-0.0,463.7350158691406,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003723144531,0.8437568545341492,0.2743943929672241,0.2463901489973068,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0962829589844,0.6831911206245422,0.1428230553865432,0.1367200016975402,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992736816406,0.7865782976150513,0.220093235373497,0.1544601172208786,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956420898437,0.6660705208778381,0.1326630562543869,0.1272283643484115,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09716796875,0.7103279829025269,0.1596398204565048,0.7239391803741455,290.0998840332031,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.1110534667969,1.0,0.3388718664646148,1.0,1.0,0.0,1.0,-1.6667842864990234,1.666782021522522,2.263233909616247e-06,1.285333275794983,0.0,0.0,0.0,68.4166488647461,51.0,191.2330017089844,-0.0,458.2116088867188,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766357421875,0.8616277575492859,0.2784459590911865,0.2497813701629638,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6970489025115967,0.1438505798578262,0.137457326054573,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8028904795646667,0.2223046720027923,0.1558298468589782,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717224121094,0.67910236120224,0.1334561705589294,0.1277451366186142,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17333984375,0.7232686877250671,0.1606731414794922,0.7274401783943176,290.1761169433594,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.18756103515625,1.0,0.3355523943901062,1.0,1.0,0.0,1.0,-1.678208589553833,1.678206205368042,2.29300189857895e-06,1.2943352460861206,0.0,0.0,0.0,63.85930252075195,39.0,202.6366271972656,-0.0,451.99603271484375,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108360409736632,0.2868525385856628,0.2568185031414032,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.7315846681594849,0.1461310982704162,0.1391265839338302,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8429023623466492,0.2269388437271118,0.1587037146091461,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143857479095459,0.135262057185173,0.1289680153131485,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.757042407989502,0.1629812866449356,0.7354570627212524,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3454895019531,1.0,0.3282600045204162,1.0,1.0,0.0,1.0,-1.7032045125961304,1.7032021284103394,2.358970732529997e-06,1.3140246868133545,0.0,0.0,0.0,53.86659240722656,27.0,216.31613159179688,-0.0,437.9779357910156,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.9108360409736632,0.2868525385856628,0.2568185031414032,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.7315846681594849,0.1461310982704162,0.1391265839338302,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.8429023623466492,0.2269388437271118,0.1587037146091461,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.7143857479095459,0.135262057185173,0.1289680153131485,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309631347656,0.757042407989502,0.1629812866449356,0.7354570627212524,290.3338623046875,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70184326171875,290.3454895019531,1.0,0.3282600045204162,1.0,1.0,0.0,1.0,-1.7032045125961304,1.7032021284103394,2.358970732529997e-06,1.3140246868133545,0.0,0.0,0.0,53.86659240722656,27.0,216.31613159179688,-0.0,437.9779357910156,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880400896072388,0.2955935299396515,0.2641381919384002,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7850846648216248,0.1486468762159347,0.1410010606050491,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081653356552124,0.2317863702774047,0.1617137193679809,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645816802978516,0.1372951716184616,0.1303887069225311,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141281008720398,0.1655323654413223,0.7444985508918762,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204030394554138,1.0,1.0,0.0,1.0,-1.730418086051941,1.7304155826568604,2.432090923321084e-06,1.335446000099182,0.0,0.0,0.0,43.05242538452149,25.0,222.1981506347656,-0.0,422.3544006347656,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880400896072388,0.2955935299396515,0.2641381919384002,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7850846648216248,0.1486468762159347,0.1410010606050491,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942321777344,0.9081653356552124,0.2317863702774047,0.1617137193679809,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4902648925781,0.7645816802978516,0.1372951716184616,0.1303887069225311,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141281008720398,0.1655323654413223,0.7444985508918762,290.4948425292969,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204030394554138,1.0,1.0,0.0,1.0,-1.730418086051941,1.7304155826568604,2.432090923321084e-06,1.335446000099182,0.0,0.0,0.0,43.05242538452149,25.0,222.1981506347656,-0.0,422.3544006347656,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986656308174132,0.3066680431365967,0.2421617954969406,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238188028335571,0.1512765735387802,0.1432629376649856,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606223702430724,0.2367293983697891,0.1649957448244094,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025842308998108,0.1394340395927429,0.1321892738342285,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517206907272339,0.1682199090719223,0.7554267048835754,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143738210201263,1.0,1.0,0.0,1.0,-1.726053237915039,1.7260507345199585,2.420628788968316e-06,1.332295060157776,0.0,0.0,0.0,37.801063537597656,43.0,222.1453552246093,-0.0,404.3522644042969,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.9986656308174132,0.3066680431365967,0.2421617954969406,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517639160156,0.8238188028335571,0.1512765735387802,0.1432629376649856,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606223702430724,0.2367293983697891,0.1649957448244094,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510314941406,0.8025842308998108,0.1394340395927429,0.1321892738342285,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517206907272339,0.1682199090719223,0.7554267048835754,290.6553649902344,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143738210201263,1.0,1.0,0.0,1.0,-1.726053237915039,1.7260507345199585,2.420628788968316e-06,1.332295060157776,0.0,0.0,0.0,37.801063537597656,43.0,222.1453552246093,-0.0,404.3522644042969,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978249669075012,0.3202445209026336,0.2363164573907852,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337753415107727,0.1540659368038177,0.1458259522914886,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740388989448548,0.2418123036623001,0.1684869676828384,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124817609786987,0.1417179405689239,0.1342792212963104,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862276554107666,0.171164259314537,0.7681720852851868,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.8238830566406,1.0,0.3172408640384674,1.0,1.0,0.0,1.0,-1.7440310716629028,1.7440285682678225,2.4691269118193304e-06,1.3461179733276367,0.0,0.0,0.0,37.46695327758789,61.0,220.19723510742188,-0.0,413.8052673339844,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978249669075012,0.3202445209026336,0.2363164573907852,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337753415107727,0.1540659368038177,0.1458259522914886,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740388989448548,0.2418123036623001,0.1684869676828384,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124817609786987,0.1417179405689239,0.1342792212963104,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.862276554107666,0.171164259314537,0.7681720852851868,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628173828125,290.8238830566406,1.0,0.3172408640384674,1.0,1.0,0.0,1.0,-1.7440310716629028,1.7440285682678225,2.4691269118193304e-06,1.3461179733276367,0.0,0.0,0.0,37.46695327758789,61.0,220.19723510742188,-0.0,413.8052673339844,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986591935157776,0.3263069689273834,0.2421082109212875,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8308529257774353,0.1555176526308059,0.1472083181142807,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709377884864808,0.2444016188383102,0.1703004091978073,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8092283606529236,0.1429107934236526,0.1354191154241562,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589504957199097,0.1727008372545242,0.7751147747039795,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.3214785158634186,1.0,1.0,0.0,1.0,-1.7645177841186523,1.7645152807235718,2.5254507818317502e-06,1.3621339797973633,0.0,0.0,0.0,38.632606506347656,61.0,219.4505920410156,-0.0,429.4135437011719,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316506147384643,0.2525006830692291,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8235940933227539,0.1569987535476684,0.1486479640007019,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621794819831848,0.247014045715332,0.1721516549587249,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012500405311584,0.1441304087638855,0.1366131901741027,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509405255317688,0.1742495894432068,0.7822871804237366,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826538085937,290.98095703125,1.0,0.3273274302482605,1.0,1.0,0.0,1.0,-1.79098641872406,1.79098379611969,2.599397021185723e-06,1.3828531503677368,0.0,0.0,0.0,40.613914489746094,79.0,218.5976104736328,-0.0,451.52484130859375,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,0.338885098695755,0.2772223651409149,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8037819862365723,0.1594815850257873,0.1511274725198745,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.9364038109779358,0.2513447701931,0.1752696335315704,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7804626226425171,0.1461812853813171,0.1386855095624923,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8306432962417603,0.1767797917127609,0.7943727970123291,291.0985412597656,285.6385803222656,291.2808532714844,287.3724670410156,291.27642822265625,297.781982421875,291.1091613769531,1.0,0.3399212658405304,1.0,1.0,0.0,1.0,-1.8443803787231443,1.8443776369094849,2.7524704364623176e-06,1.4246498346328735,0.0,0.0,0.0,45.66585159301758,79.0,216.6890563964844,-0.0,501.304443359375,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402052819728851,0.2836187481880188,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.798516035079956,0.1600216776132583,0.1516768932342529,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.929549276828766,0.2522804141044616,0.175950825214386,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753087282180786,0.1466285586357116,0.1391472369432449,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.825623631477356,0.1773177981376648,0.7969973683357239,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430540561676025,1.0,1.0,0.0,1.0,-1.8572463989257808,1.8572436571121216,2.7901232897420414e-06,1.434714674949646,0.0,0.0,0.0,47.03264236450195,82.0,216.1751403808593,-0.0,514.1765747070312,1.0,283.35205078125,284.5419921875,288.88848876953125,289.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.212566647767224e-21,3.106283525832004e-21,3.106283323883612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476135253906,0.9856948852539062,0.3349410891532898,0.3069361448287964,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.7654989957809448,0.1587954759597778,0.1533742249011993,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.8884701728820801,0.2500439882278442,0.1779114156961441,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.7439861297607422,0.1451975405216217,0.1404654085636139,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.7919052839279175,0.1754598617553711,0.803956925868988,286.1803894042969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.66314697265625,285.8336181640625,1.0,0.3563748598098755,1.0,1.0,0.0,1.0,-1.8996750116348269,1.8996721506118768,2.9180723686295096e-06,1.4690794944763184,0.9550175070762634,0.9550175070762634,0.0,55.49174499511719,85.0,13883.794921875,-0.0,570.55908203125,1.0,283.26080322265625,285.41668701171875,290.6176147460937,291.5721740722656,293.1499938964844,293.1499938964844,283.1499938964844,9945.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071812480688095,1.0,0.0,0.0,2.05066180229187,2.050673484802246,2.995812167227996e-07,4.2601318359375,4.260121822357178,9.835269338509534e-06,0.0,0.0,-0.0,4172.6513671875,0.0,267.27618408203125,1894.6396484375,0.0,0.0,0.5561209917068481,1.0,0.0,3.0,1.0,0.0
