time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207600,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476135253906,0.9856948852539062,0.3349410891532898,0.3069361448287964,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.7654989957809448,0.1587954759597778,0.1533742249011993,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.8884701728820801,0.2500439882278442,0.1779114156961441,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.7439861297607422,0.1451975405216217,0.1404654085636139,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.7919052839279175,0.1754598617553711,0.803956925868988,286.1803894042969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.66314697265625,285.8336181640625,1.0,0.3563748598098755,1.0,1.0,0.0,1.0,-1.8996750116348269,1.8996721506118768,2.9180723686295096e-06,1.4690794944763184,0.9550175070762634,0.9550175070762634,0.0,55.49174499511719,85.0,13883.794921875,-0.0,570.55908203125,1.0,283.26080322265625,285.41668701171875,290.6176147460937,291.5721740722656,293.1499938964844,293.1499938964844,283.1499938964844,9945.15234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071812480688095,1.0,0.0,0.0,2.05066180229187,2.050673484802246,2.995812167227996e-07,4.2601318359375,4.260121822357178,9.835269338509534e-06,0.0,0.0,-0.0,4172.6513671875,0.0,267.27618408203125,1894.6396484375,0.0,0.0,0.5561209917068481,1.0,0.0,3.0,1.0,0.0
12207660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8760404586791992,0.3131735026836395,0.2870617806911468,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6882895827293396,0.148373857140541,0.1450918912887573,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7982654571533203,0.2337536364793777,0.16758394241333,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6663362383842468,0.1349172294139862,0.1323819309473037,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7111844420433044,0.162564143538475,0.7550685405731201,284.9878234863281,285.56744384765625,291.5772705078125,287.4944763183594,291.57293701171875,297.385986328125,284.9740295410156,1.0,0.3601253628730774,1.0,1.0,0.0,1.0,-1.7850821018218994,1.7850795984268188,2.5845574782579206e-06,1.3795794248580933,0.9356980323791504,0.9356980323791504,0.0,74.99774169921875,85.0,13447.890625,-0.0,552.3458251953125,1.0,283.1618957519531,284.3905639648437,291.81256103515625,292.6982727050781,293.1499938964844,293.1499938964844,283.1499938964844,17545.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612923622131347,1.0,0.0,0.0,2.6528236865997314,2.6528360843658447,4.6963594968474354e-07,4.265913963317871,4.265904426574707,9.78601474344032e-06,0.0,0.0,-0.0,4224.70849609375,0.0,580.62744140625,1895.435791015625,0.0,211.9325408935547,0.6586260199546814,1.0,0.0,3.0,1.0,0.0
12207720,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8697290420532227,0.3119960725307464,0.2856334447860718,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6828365921974182,0.1475211828947067,0.1442423462867736,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7922201156616211,0.2325634062290191,0.1666327863931656,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6610756516456604,0.1340489536523819,0.1315298080444336,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7054283022880554,0.1614585965871811,0.7498743534088135,284.9706726074219,285.6155090332031,291.59033203125,287.49957275390625,291.5859375,297.368896484375,284.9588623046875,1.0,0.3602331876754761,1.0,1.0,0.0,1.0,-1.7739406824111938,1.7739380598068235,2.5532669951644493e-06,1.3707698583602903,0.934097409248352,0.934097409248352,0.0,76.53169250488281,73.0,13420.5302734375,-0.0,549.5130615234375,1.0,283.1592712402344,284.3748779296875,291.80810546875,292.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17805.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384879320859909,1.0,0.0,0.0,2.669877052307129,2.669889450073242,4.756658142923698e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4220.05908203125,0.0,592.0751953125,1895.4364013671875,0.0,249.87911987304688,0.6923158168792725,1.0,0.0,3.0,1.0,0.0
12207780,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8425544500350952,0.3055705726146698,0.2775109112262726,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6550031900405884,0.140663281083107,0.1370793431997299,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7626303434371948,0.2238475084304809,0.1594732105731964,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6342778205871582,0.1269482970237732,0.1241771429777145,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6734709143638611,0.152260810136795,0.7046830654144287,284.87109375,285.6278991699219,291.7289428710937,287.55230712890625,291.724365234375,297.2544860839844,284.8684387207031,1.0,0.3549800813198089,1.0,1.0,0.0,1.0,-1.683869481086731,1.6838672161102295,2.3086297460395144e-06,1.2994412183761597,0.923393189907074,0.923393189907074,0.0,82.64521789550781,61.0,13196.115234375,-0.0,509.1839294433594,1.0,283.15057373046875,284.28045654296875,291.35028076171875,292.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,19979.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534148812294006,1.0,0.0,0.0,2.797769784927368,2.797783613204956,5.222967160989356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.103515625,0.0,683.7512817382812,1895.4371337890625,0.0,700.9804077148438,0.7221793532371521,1.0,0.0,3.0,1.0,0.0
12207840,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8425544500350952,0.3055705726146698,0.2775109112262726,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6550031900405884,0.140663281083107,0.1370793431997299,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7626303434371948,0.2238475084304809,0.1594732105731964,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6342778205871582,0.1269482970237732,0.1241771429777145,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6734709143638611,0.152260810136795,0.7046830654144287,284.87109375,285.6278991699219,291.7289428710937,287.55230712890625,291.724365234375,297.2544860839844,284.8684387207031,1.0,0.3549800813198089,1.0,1.0,0.0,1.0,-1.683869481086731,1.6838672161102295,2.3086297460395144e-06,1.2994412183761597,0.923393189907074,0.923393189907074,0.0,82.64521789550781,61.0,13196.115234375,-0.0,509.1839294433594,1.0,283.15057373046875,284.28045654296875,291.35028076171875,292.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,19979.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534148812294006,1.0,0.0,0.0,2.797769784927368,2.797783613204956,5.222967160989356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.103515625,0.0,683.7512817382812,1895.4371337890625,0.0,700.9804077148438,0.7221793532371521,1.0,0.0,3.0,1.0,0.0
12207900,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.841620922088623,0.3046863973140716,0.2761889696121216,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6512975692749023,0.1383992284536361,0.134608194231987,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7595942616462708,0.221328005194664,0.1573560237884521,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6303353309631348,0.1245455890893936,0.1215781420469284,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6682963967323303,0.1490854173898697,0.6884970664978027,284.84619140625,285.6086730957031,291.797607421875,287.5775146484375,291.7929992675781,297.22705078125,284.8442077636719,1.0,0.3506839573383331,1.0,1.0,0.0,1.0,-1.6542096138000488,1.6542073488235474,2.2313313365884824e-06,1.2759132385253906,0.9182479977607728,0.9182479977607728,0.0,81.85771179199219,61.0,13155.1865234375,-0.0,488.64501953125,1.0,283.150146484375,284.25250244140625,291.05194091796875,292.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,21078.791015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843484997749329,1.0,0.0,0.0,2.856531381607056,2.856545925140381,5.444666726361902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.8896484375,0.0,729.2154541015625,1895.4371337890625,0.0,845.3609008789062,0.7070232629776001,1.0,0.0,3.0,1.0,0.0
12207960,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8449847102165222,0.3045161366462707,0.2756540477275848,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.6512497663497925,0.1366479992866516,0.1326395124197006,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7607282400131226,0.219508022069931,0.1557933986186981,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6297575831413269,0.1226509660482406,0.1194756031036377,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6671980619430542,0.1465625762939453,0.6753873229026794,284.83984375,285.63525390625,291.8658447265625,287.6018981933594,291.8611755371094,297.20965576171875,284.8393859863281,1.0,0.3456771671772003,1.0,1.0,0.0,1.0,-1.631056308746338,1.631054162979126,2.1721175471611787e-06,1.2575352191925049,0.9127633571624756,0.9127633571624756,0.0,79.5708999633789,49.0,13086.3564453125,-0.0,468.3724365234375,1.0,283.1500244140625,284.24737548828125,290.81085205078125,291.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,21231.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913742780685425,1.0,0.0,0.0,2.8515236377716064,2.851538181304932,5.425594054031535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.4169921875,0.0,726.7092895507812,1895.4371337890625,0.0,881.90673828125,0.7358365058898926,1.0,0.0,3.0,1.0,0.0
12208020,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8610876798629761,0.30532968044281,0.275816798210144,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6590932011604309,0.1341788917779922,0.1297341138124466,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7719455361366272,0.2171254605054855,0.1536679416894912,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6358454823493958,0.1198913529515266,0.1162954792380333,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6737561821937561,0.1428456753492355,0.6555958390235901,284.82763671875,285.6376647949219,292.0010070800781,287.6483459472656,291.996337890625,297.1921081542969,284.8280334472656,1.0,0.3342375755310058,1.0,1.0,0.0,1.0,-1.5976240634918213,1.597622036933899,2.088359224217129e-06,1.2309808731079102,0.902103066444397,0.902103066444397,0.0,72.21456146240234,37.0,13064.0732421875,-0.0,428.9211120605469,1.0,283.1499938964844,284.23016357421875,290.5545349121094,291.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,22344.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679104924201965,1.0,0.0,0.0,2.890151023864746,2.890166044235229,5.573581915996328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.7705078125,0.0,759.8063354492188,1895.4371337890625,0.0,765.3947143554688,0.7461375594139099,1.0,0.0,3.0,1.0,0.0
12208080,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8610876798629761,0.30532968044281,0.275816798210144,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6590932011604309,0.1341788917779922,0.1297341138124466,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7719455361366272,0.2171254605054855,0.1536679416894912,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6358454823493958,0.1198913529515266,0.1162954792380333,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.6737561821937561,0.1428456753492355,0.6555958390235901,284.82763671875,285.6376647949219,292.0010070800781,287.6483459472656,291.996337890625,297.1921081542969,284.8280334472656,1.0,0.3342375755310058,1.0,1.0,0.0,1.0,-1.5976240634918213,1.597622036933899,2.088359224217129e-06,1.2309808731079102,0.902103066444397,0.902103066444397,0.0,72.21456146240234,37.0,13064.0732421875,-0.0,428.9211120605469,1.0,283.1499938964844,284.23016357421875,290.5545349121094,291.5553283691406,293.1499938964844,293.1499938964844,283.1499938964844,22344.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679104924201965,1.0,0.0,0.0,2.890151023864746,2.890166044235229,5.573581915996328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.7705078125,0.0,759.8063354492188,1895.4371337890625,0.0,765.3947143554688,0.7461375594139099,1.0,0.0,3.0,1.0,0.0
12208140,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8749650716781616,0.3061680793762207,0.2762984335422516,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.667472779750824,0.1331951469182968,0.1285085529088974,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7826465368270874,0.2162274718284607,0.152820810675621,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6428127884864807,0.1187467202544212,0.1149164661765098,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6816527247428894,0.141274943947792,0.6470117568969727,284.8200988769531,285.6137084960937,292.0759582519531,287.6730041503906,292.0712585449219,297.1881103515625,284.8203125,1.0,0.3272640109062195,1.0,1.0,0.0,1.0,-1.5837496519088743,1.583747625350952,2.054202923318371e-06,1.219954013824463,0.8963317275047302,0.8963317275047302,0.0,67.12660217285156,37.0,13094.3642578125,-0.0,407.4895629882813,1.0,283.1499938964844,284.217041015625,290.5196228027344,291.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,23354.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475339889526367,1.0,0.0,0.0,2.9328315258026123,2.932847023010254,5.739414064009907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.06494140625,0.0,796.0451049804688,1895.4371337890625,0.0,676.390869140625,0.7273515462875366,1.0,0.0,3.0,1.0,0.0
12208200,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8883814811706543,0.3069510757923126,0.2767873704433441,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.6760768294334412,0.1325584799051284,0.1276800781488418,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7932314872741699,0.2156588733196258,0.1522567272186279,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6501404643058777,0.1179855093359947,0.1139691919088363,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.689886748790741,0.1402122974395752,0.6410943865776062,284.8236694335937,285.6352844238281,292.13446044921875,287.69171142578125,292.1297302246094,297.1867370605469,284.8244934082031,1.0,0.3215773999691009,1.0,1.0,0.0,1.0,-1.5744216442108154,1.574419617652893,2.031436906690942e-06,1.212537407875061,0.8914993405342102,0.8914993405342102,0.0,62.84291458129883,25.0,13086.6357421875,-0.0,390.9623107910156,1.0,283.1499938964844,284.21978759765625,290.52740478515625,291.4749755859375,293.1499938964844,293.1499938964844,283.1499938964844,23436.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322696566581726,1.0,0.0,0.0,2.9224183559417725,2.922433853149414,5.698730660697038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.505859375,0.0,789.0801391601562,1895.4371337890625,0.0,616.4959106445312,0.6949986815452576,1.0,0.0,3.0,1.0,0.0
12208260,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.931043267250061,0.3091156184673309,0.2782367765903473,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7033295631408691,0.1314647942781448,0.126139298081398,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8243261575698853,0.2147295325994491,0.1512340009212494,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6745867133140564,0.1166125759482383,0.1121625155210495,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7157263159751892,0.138228178024292,0.6296776533126831,284.85369873046875,285.6282043457031,292.26611328125,287.73211669921875,292.26141357421875,297.1882019042969,284.85516357421875,1.0,0.308133989572525,1.0,1.0,0.0,1.0,-1.5572057962417605,1.5572038888931274,1.9898316168109886e-06,1.1988377571105957,0.8816985487937927,0.8816985487937927,0.0,52.50282287597656,25.0,13029.130859375,-0.0,354.489013671875,1.0,283.1499938964844,284.2513122558594,290.6073303222656,291.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,22454.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061483383178711,1.0,0.0,0.0,2.8248305320739746,2.8248450756073,5.324491780811513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.3408203125,0.0,715.8681640625,1895.4371337890625,0.0,526.1461791992188,0.6714858412742615,1.0,0.0,3.0,1.0,0.0
12208320,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.931043267250061,0.3091156184673309,0.2782367765903473,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7033295631408691,0.1314647942781448,0.126139298081398,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8243261575698853,0.2147295325994491,0.1512340009212494,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6745867133140564,0.1166125759482383,0.1121625155210495,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7157263159751892,0.138228178024292,0.6296776533126831,284.85369873046875,285.6282043457031,292.26611328125,287.73211669921875,292.26141357421875,297.1882019042969,284.85516357421875,1.0,0.308133989572525,1.0,1.0,0.0,1.0,-1.5572057962417605,1.5572038888931274,1.9898316168109886e-06,1.1988377571105957,0.8816985487937927,0.8816985487937927,0.0,52.50282287597656,25.0,13029.130859375,-0.0,354.489013671875,1.0,283.1499938964844,284.2513122558594,290.6073303222656,291.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,22454.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061483383178711,1.0,0.0,0.0,2.8248305320739746,2.8248450756073,5.324491780811513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.3408203125,0.0,715.8681640625,1895.4371337890625,0.0,526.1461791992188,0.6714858412742615,1.0,0.0,3.0,1.0,0.0
12208380,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9722710847854614,0.3116026520729065,0.280130386352539,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7278900742530823,0.1306962370872497,0.125060886144638,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8530651330947876,0.2141084820032119,0.1505456864833831,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.699317216873169,0.1155728921294212,0.1108253300189971,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7381716966629028,0.1366339027881622,0.6207999587059021,284.88970947265625,285.61651611328125,292.39599609375,287.7695617675781,292.3913269042969,297.19317626953125,284.8914794921875,1.0,0.298493355512619,1.0,1.0,0.0,1.0,-1.5450921058654783,1.5450900793075562,1.9608626189437928e-06,1.1891765594482422,0.8725930452346802,0.8725930452346802,0.0,45.02018356323242,25.0,12988.55859375,-0.0,328.7396240234375,1.0,283.1499938964844,284.2886962890625,290.712890625,291.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,21383.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947242438793182,1.0,0.0,0.0,2.722972869873047,2.722986459732056,4.947434035784681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.513916015625,0.0,644.087158203125,1895.4371337890625,0.0,491.0021362304688,0.6470369100570679,1.0,0.0,3.0,1.0,0.0
12208440,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9722710847854614,0.3116026520729065,0.280130386352539,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7278900742530823,0.1306962370872497,0.125060886144638,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8530651330947876,0.2141084820032119,0.1505456864833831,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.699317216873169,0.1155728921294212,0.1108253300189971,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7381716966629028,0.1366339027881622,0.6207999587059021,284.88970947265625,285.61651611328125,292.39599609375,287.7695617675781,292.3913269042969,297.19317626953125,284.8914794921875,1.0,0.298493355512619,1.0,1.0,0.0,1.0,-1.5450921058654783,1.5450900793075562,1.9608626189437928e-06,1.1891765594482422,0.8725930452346802,0.8725930452346802,0.0,45.02018356323242,25.0,12988.55859375,-0.0,328.7396240234375,1.0,283.1499938964844,284.2886962890625,290.712890625,291.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,21383.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947242438793182,1.0,0.0,0.0,2.722972869873047,2.722986459732056,4.947434035784681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.513916015625,0.0,644.087158203125,1895.4371337890625,0.0,491.0021362304688,0.6470369100570679,1.0,0.0,3.0,1.0,0.0
12208500,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.988125741481781,0.3129186630249023,0.2811790406703949,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7386501431465149,0.1303877085447311,0.124637059867382,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8669782876968384,0.2138637900352478,0.1502789705991745,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7106881141662598,0.1151322573423385,0.1102755144238472,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7486336827278137,0.1359258443117141,0.6169806122779846,284.9148254394531,285.59210205078125,292.4602355957031,287.7872314453125,292.4555969238281,297.1962585449219,284.91766357421875,1.0,0.2946633696556091,1.0,1.0,0.0,1.0,-1.540275812149048,1.540273904800415,1.9494198113534367e-06,1.18533456325531,0.8685708045959473,0.8685708045959473,0.0,42.16830062866211,25.0,12941.35546875,-0.0,318.93218994140625,1.0,283.1499938964844,284.3179016113281,290.7585144042969,291.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,20407.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933042526245117,1.0,0.0,0.0,2.643409252166748,2.6434221267700195,4.662535673105595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.87841796875,0.0,590.6419067382812,1895.4371337890625,0.0,486.8055114746094,0.6574975848197937,1.0,0.0,3.0,1.0,0.0
12208560,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.3142858743667602,0.2814913988113403,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7485238313674927,0.1301140785217285,0.1242761313915252,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8798214793205261,0.2136465311050415,0.1500556170940399,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7201768755912781,0.1147289425134658,0.109790526330471,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7582327127456665,0.1352582573890686,0.6134898662567139,284.9290466308594,285.6003723144531,292.5240478515625,287.80419921875,292.5194396972656,297.1996154785156,284.9308166503906,1.0,0.2913423478603363,1.0,1.0,0.0,1.0,-1.535079836845398,1.5350779294967651,1.937215529324021e-06,1.181274652481079,0.8642669916152954,0.8642669916152954,0.0,39.85062026977539,25.0,12951.3447265625,-0.0,310.4203186035156,1.0,283.1499938964844,284.3293151855469,290.7983703613281,291.7219543457031,293.1499938964844,293.1499938964844,283.1499938964844,20299.9453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939227402210235,1.0,0.0,0.0,2.6219730377197266,2.621985673904419,4.587222122154344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.829833984375,0.0,577.5831909179688,1895.4371337890625,0.0,488.6288146972656,0.6227601170539856,1.0,0.0,3.0,1.0,0.0
12208620,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.3196902275085449,0.2692167460918426,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7585169076919556,0.1296046376228332,0.123694784939289,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8929436802864075,0.213223323225975,0.1496932804584503,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7287736535072327,0.1139674335718154,0.1089682206511497,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7672236561775208,0.1340120583772659,0.6073319315910339,284.9598388671875,285.5798645019531,292.6502990722656,287.8360290527344,292.64569091796875,297.2202453613281,284.9609680175781,1.0,0.2852998077869415,1.0,1.0,0.0,1.0,-1.5109342336654663,1.5109323263168335,1.8807950254995376e-06,1.1620770692825315,0.8565860986709595,0.8565860986709595,0.0,37.33839797973633,25.0,12813.2666015625,-0.0,292.7143859863281,1.0,283.1499938964844,284.36334228515625,290.8490600585937,291.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,19215.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969608783721924,1.0,0.0,0.0,2.522302865982056,2.5223147869110107,4.245099489708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.40771484375,0.0,516.4093017578125,1895.4371337890625,0.0,497.6877136230469,0.5987311005592346,1.0,0.0,3.0,1.0,0.0
12208680,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.3196902275085449,0.2692167460918426,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7585169076919556,0.1296046376228332,0.123694784939289,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8929436802864075,0.213223323225975,0.1496932804584503,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7287736535072327,0.1139674335718154,0.1089682206511497,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7672236561775208,0.1340120583772659,0.6073319315910339,284.9598388671875,285.5798645019531,292.6502990722656,287.8360290527344,292.64569091796875,297.2202453613281,284.9609680175781,1.0,0.2852998077869415,1.0,1.0,0.0,1.0,-1.5109342336654663,1.5109323263168335,1.8807950254995376e-06,1.1620770692825315,0.8565860986709595,0.8565860986709595,0.0,37.33839797973633,25.0,12813.2666015625,-0.0,292.7143859863281,1.0,283.1499938964844,284.36334228515625,290.8490600585937,291.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,19215.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969608783721924,1.0,0.0,0.0,2.522302865982056,2.5223147869110107,4.245099489708082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.40771484375,0.0,516.4093017578125,1895.4371337890625,0.0,497.6877136230469,0.5987311005592346,1.0,0.0,3.0,1.0,0.0
12208740,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.3266187012195587,0.2587724328041076,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.767436683177948,0.1291967630386352,0.1232267171144485,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9044181108474731,0.2128791064023971,0.1493965089321136,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7361491322517395,0.113315537571907,0.1082674413919448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7751408815383911,0.1329630315303802,0.6021333336830139,284.9914245605469,285.5551147460937,292.77471923828125,287.8652038574219,292.7701110839844,297.2493896484375,284.992431640625,1.0,0.2802731394767761,1.0,1.0,0.0,1.0,-1.4903932809829712,1.490391492843628,1.8335721279072457e-06,1.1456780433654783,0.8496740460395813,0.8496740460395813,0.0,35.34001541137695,28.0,12700.931640625,-0.0,278.4227294921875,1.0,283.1499938964844,284.4013061523437,290.8740234375,291.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,18129.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988152980804443,1.0,0.0,0.0,2.4242148399353027,2.4242258071899414,3.921349502888916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.245849609375,0.0,460.3616027832031,1895.4371337890625,0.0,503.3016662597656,0.6050113439559937,1.0,0.0,3.0,1.0,0.0
12208800,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.3266187012195587,0.2587724328041076,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.767436683177948,0.1291967630386352,0.1232267171144485,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9044181108474731,0.2128791064023971,0.1493965089321136,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7361491322517395,0.113315537571907,0.1082674413919448,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7751408815383911,0.1329630315303802,0.6021333336830139,284.9914245605469,285.5551147460937,292.77471923828125,287.8652038574219,292.7701110839844,297.2493896484375,284.992431640625,1.0,0.2802731394767761,1.0,1.0,0.0,1.0,-1.4903932809829712,1.490391492843628,1.8335721279072457e-06,1.1456780433654783,0.8496740460395813,0.8496740460395813,0.0,35.34001541137695,28.0,12700.931640625,-0.0,278.4227294921875,1.0,283.1499938964844,284.4013061523437,290.8740234375,291.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,18129.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988152980804443,1.0,0.0,0.0,2.4242148399353027,2.4242258071899414,3.921349502888916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.245849609375,0.0,460.3616027832031,1895.4371337890625,0.0,503.3016662597656,0.6050113439559937,1.0,0.0,3.0,1.0,0.0
12208860,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.3339523375034332,0.2529210746288299,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7722707390785217,0.1288370937108993,0.1228439435362815,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9110202193260192,0.2125425189733505,0.1491380929946899,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7398591637611389,0.1127214580774307,0.1076604053378105,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.778942883014679,0.1320330500602722,0.5976957678794861,285.00457763671875,285.5262451171875,292.89727783203125,287.8917541503906,292.8927001953125,297.27978515625,285.00567626953125,1.0,0.2772687673568725,1.0,1.0,0.0,1.0,-1.4765384197235107,1.4765366315841677,1.802060751288081e-06,1.1345224380493164,0.8431658744812012,0.8431658744812012,0.0,34.23537063598633,31.0,12690.578125,-0.0,269.5958557128906,1.0,283.1499938964844,284.4151916503906,290.8946838378906,291.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18071.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993848800659179,1.0,0.0,0.0,2.395597457885742,2.3956081867218018,3.829314607628476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.0654296875,0.0,446.0544128417969,1895.4371337890625,0.0,505.0390625,0.5986970663070679,1.0,0.0,3.0,1.0,0.0
12208920,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.3339523375034332,0.2529210746288299,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7722707390785217,0.1288370937108993,0.1228439435362815,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9110202193260192,0.2125425189733505,0.1491380929946899,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7398591637611389,0.1127214580774307,0.1076604053378105,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.778942883014679,0.1320330500602722,0.5976957678794861,285.00457763671875,285.5262451171875,292.89727783203125,287.8917541503906,292.8927001953125,297.27978515625,285.00567626953125,1.0,0.2772687673568725,1.0,1.0,0.0,1.0,-1.4765384197235107,1.4765366315841677,1.802060751288081e-06,1.1345224380493164,0.8431658744812012,0.8431658744812012,0.0,34.23537063598633,31.0,12690.578125,-0.0,269.5958557128906,1.0,283.1499938964844,284.4151916503906,290.8946838378906,291.821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18071.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993848800659179,1.0,0.0,0.0,2.395597457885742,2.3956081867218018,3.829314607628476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.0654296875,0.0,446.0544128417969,1895.4371337890625,0.0,505.0390625,0.5986970663070679,1.0,0.0,3.0,1.0,0.0
12208980,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.3405827283859253,0.2514313459396362,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7730264067649841,0.1285171508789062,0.1225234121084213,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9123570322990416,0.2122154086828231,0.1489015817642212,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7399787306785583,0.1121758744120597,0.1071243211627006,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7786182761192322,0.1311568915843963,0.5936840176582336,285.0195617675781,285.4933776855469,293.0179748535156,287.915771484375,293.013427734375,297.3035888671875,285.0208740234375,1.0,0.2758900225162506,1.0,1.0,0.0,1.0,-1.468618869781494,1.4686170816421509,1.7841259705164705e-06,1.1280666589736938,0.8373174667358398,0.8373174667358398,0.0,33.87940979003906,34.0,12716.8359375,-0.0,265.30596923828125,1.0,283.1499938964844,284.4302978515625,290.9161071777344,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993793964385986,1.0,0.0,0.0,2.3719851970672607,2.3719959259033203,3.754199724426144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.46142578125,0.0,434.65521240234375,1895.4371337890625,0.0,505.0223083496094,0.5934977531433105,1.0,0.0,3.0,1.0,0.0
12209040,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.3405827283859253,0.2514313459396362,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7730264067649841,0.1285171508789062,0.1225234121084213,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9123570322990416,0.2122154086828231,0.1489015817642212,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7399787306785583,0.1121758744120597,0.1071243211627006,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7786182761192322,0.1311568915843963,0.5936840176582336,285.0195617675781,285.4933776855469,293.0179748535156,287.915771484375,293.013427734375,297.3035888671875,285.0208740234375,1.0,0.2758900225162506,1.0,1.0,0.0,1.0,-1.468618869781494,1.4686170816421509,1.7841259705164705e-06,1.1280666589736938,0.8373174667358398,0.8373174667358398,0.0,33.87940979003906,34.0,12716.8359375,-0.0,265.30596923828125,1.0,283.1499938964844,284.4302978515625,290.9161071777344,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993793964385986,1.0,0.0,0.0,2.3719851970672607,2.3719959259033203,3.754199724426144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.46142578125,0.0,434.65521240234375,1895.4371337890625,0.0,505.0223083496094,0.5934977531433105,1.0,0.0,3.0,1.0,0.0
12209100,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.3435532450675964,0.2520929872989654,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7720956802368164,0.1283731311559677,0.1223856955766677,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9112752676010132,0.2120588272809982,0.148793414235115,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7388931512832642,0.1119221374392509,0.1068817824125289,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7771130204200745,0.1307250410318374,0.5917598605155945,285.0279541015625,285.4647521972656,293.0776062011719,287.9268798828125,293.0730895996094,297.3124084472656,285.0294189453125,1.0,0.2757205665111542,1.0,1.0,0.0,1.0,-1.4665156602859497,1.4665138721466064,1.779334070306504e-06,1.126305103302002,0.8347752690315247,0.8347752690315247,0.0,33.931453704833984,34.0,12740.4765625,-0.0,264.53955078125,1.0,283.1499938964844,284.43865966796875,290.9275207519531,291.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18057.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994553327560425,1.0,0.0,0.0,2.360780954360962,2.3607914447784424,3.718816401487857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.24267578125,0.0,429.3417053222656,1895.4371337890625,0.0,505.25433349609375,0.5910308361053467,1.0,0.0,3.0,1.0,0.0
12209160,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.3462781012058258,0.2535921335220337,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7703930735588074,0.1282402724027633,0.1222631558775901,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9091748595237732,0.2119073569774627,0.14869225025177,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7371358871459961,0.111681655049324,0.1066564172506332,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.77480548620224,0.1302921772003173,0.5898611545562744,285.0367431640625,285.45660400390625,293.13677978515625,287.9373474121094,293.1322937011719,297.319091796875,285.0382385253906,1.0,0.2758599817752838,1.0,1.0,0.0,1.0,-1.4654958248138428,1.465494155883789,1.7769610849427409e-06,1.1254000663757324,0.8322187066078186,0.8322187066078186,0.0,34.121883392333984,37.0,12771.9130859375,-0.0,264.5806884765625,1.0,283.1499938964844,284.4470520019531,290.9392395019531,291.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18051.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499702513217926,1.0,0.0,0.0,2.3512349128723145,2.351245403289795,3.688802792112256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.4501953125,0.0,424.8275451660156,1895.4371337890625,0.0,506.0105895996094,0.5889408588409424,1.0,0.0,3.0,1.0,0.0
12209220,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.3510290384292602,0.2586652338504791,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.765108048915863,0.1280060857534408,0.1220604851841926,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.902674674987793,0.2116175889968872,0.1485085785388946,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7319844961166382,0.1112385392189025,0.1062539964914321,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.768219530582428,0.1294143795967102,0.5860827565193176,285.0554504394531,285.4161071777344,293.253662109375,287.95660400390625,293.2492370605469,297.3265075683594,285.0570373535156,1.0,0.2769199311733246,1.0,1.0,0.0,1.0,-1.4661014080047607,1.4660996198654177,1.778107730388001e-06,1.1256831884384155,0.8279246687889099,0.8279246687889099,0.0,34.864830017089844,40.0,12849.6494140625,-0.0,266.6925964355469,1.0,283.1499938964844,284.4649353027344,290.9623718261719,291.8968811035156,293.1499938964844,293.1499938964844,283.1499938964844,18043.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008388757705688,1.0,0.0,0.0,2.333336114883423,2.333346366882324,3.632853804447224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.373046875,0.0,416.4719543457031,1895.4371337890625,0.0,509.5021057128906,0.5850217342376709,1.0,0.0,3.0,1.0,0.0
12209280,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.3510290384292602,0.2586652338504791,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.765108048915863,0.1280060857534408,0.1220604851841926,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.902674674987793,0.2116175889968872,0.1485085785388946,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7319844961166382,0.1112385392189025,0.1062539964914321,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.768219530582428,0.1294143795967102,0.5860827565193176,285.0554504394531,285.4161071777344,293.253662109375,287.95660400390625,293.2492370605469,297.3265075683594,285.0570373535156,1.0,0.2769199311733246,1.0,1.0,0.0,1.0,-1.4661014080047607,1.4660996198654177,1.778107730388001e-06,1.1256831884384155,0.8279246687889099,0.8279246687889099,0.0,34.864830017089844,40.0,12849.6494140625,-0.0,266.6925964355469,1.0,283.1499938964844,284.4649353027344,290.9623718261719,291.8968811035156,293.1499938964844,293.1499938964844,283.1499938964844,18043.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008388757705688,1.0,0.0,0.0,2.333336114883423,2.333346366882324,3.632853804447224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.373046875,0.0,416.4719543457031,1895.4371337890625,0.0,509.5021057128906,0.5850217342376709,1.0,0.0,3.0,1.0,0.0
12209340,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.3535971343517303,0.2631337344646454,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7606661915779114,0.1278776824474334,0.1219594925642013,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8972735404968262,0.211440235376358,0.1484029293060302,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7277404069900513,0.1109809279441833,0.1060294359922409,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7628875374794006,0.1288401335477829,0.5836524367332458,285.0679016113281,285.3777160644531,293.3274841308594,287.9677429199219,293.3230895996094,297.32745361328125,285.0695495605469,1.0,0.2780758440494537,1.0,1.0,0.0,1.0,-1.4680297374725342,1.468027949333191,1.7822791278376826e-06,1.127085566520691,0.8257420659065247,0.8257420659065247,0.0,35.57278060913086,40.0,12908.529296875,-0.0,269.2862548828125,1.0,283.1499938964844,284.4766845703125,290.9762268066406,291.91455078125,293.1499938964844,293.1499938964844,283.1499938964844,18039.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020272135734558,1.0,0.0,0.0,2.323229551315308,2.323239803314209,3.601451794565947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.21728515625,0.0,411.80755615234375,1895.4371337890625,0.0,513.1796264648438,0.582812488079071,1.0,0.0,3.0,1.0,0.0
12209400,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.3548899590969085,0.2659914195537567,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7578988075256348,0.1278123706579208,0.12191192060709,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8938626646995544,0.211342841386795,0.1483471393585205,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7250910401344299,0.11084446310997,0.1059138178825378,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.759604811668396,0.1285123080015182,0.5822764039039612,285.07489013671875,285.3719482421875,293.3686218261719,287.9736022949219,293.3642883300781,297.32684326171875,285.0765380859375,1.0,0.2788660526275635,1.0,1.0,0.0,1.0,-1.4695451259613037,1.4695433378219604,1.785589688552136e-06,1.128214716911316,0.8244934678077698,0.8244934678077698,0.0,36.04271697998047,43.0,12944.8857421875,-0.0,271.11285400390625,1.0,283.1499938964844,284.48309326171875,290.9835205078125,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18035.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028344988822937,1.0,0.0,0.0,2.318611621856689,2.31862211227417,3.587149137729284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.5283203125,0.0,409.6763305664063,1895.4371337890625,0.0,515.6936645507812,0.5818086862564087,1.0,0.0,3.0,1.0,0.0
