time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209460,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.3579394817352295,0.2750442326068878,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7495428919792175,0.1276556253433227,0.121812105178833,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8833878040313721,0.2110799849033355,0.1482040286064148,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7168962359428406,0.1104956045746803,0.1056303232908248,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7497866749763489,0.1275833845138549,0.5784117579460144,285.09442138671875,285.32427978515625,293.4816589355469,287.9884338378906,293.4774169921875,297.3214111328125,285.0960388183594,1.0,0.2815181910991668,1.0,1.0,0.0,1.0,-1.4751404523849487,1.4751386642456057,1.797941990844265e-06,1.1324738264083862,0.8219672441482544,0.8219672441482544,0.0,37.59004211425781,46.0,13053.6181640625,-0.0,277.4169311523437,1.0,283.1499938964844,284.5009460449219,291.0015869140625,291.9495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18026.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054832696914673,1.0,0.0,0.0,2.3073389530181885,2.30734920501709,3.552353291524924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.47314453125,0.0,404.5145568847656,1895.4371337890625,0.0,524.0310668945312,0.5793599486351013,1.0,0.0,3.0,1.0,0.0
12209520,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.3579394817352295,0.2750442326068878,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7495428919792175,0.1276556253433227,0.121812105178833,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8833878040313721,0.2110799849033355,0.1482040286064148,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7168962359428406,0.1104956045746803,0.1056303232908248,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7497866749763489,0.1275833845138549,0.5784117579460144,285.09442138671875,285.32427978515625,293.4816589355469,287.9884338378906,293.4774169921875,297.3214111328125,285.0960388183594,1.0,0.2815181910991668,1.0,1.0,0.0,1.0,-1.4751404523849487,1.4751386642456057,1.797941990844265e-06,1.1324738264083862,0.8219672441482544,0.8219672441482544,0.0,37.59004211425781,46.0,13053.6181640625,-0.0,277.4169311523437,1.0,283.1499938964844,284.5009460449219,291.0015869140625,291.9495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18026.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054832696914673,1.0,0.0,0.0,2.3073389530181885,2.30734920501709,3.552353291524924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.47314453125,0.0,404.5145568847656,1895.4371337890625,0.0,524.0310668945312,0.5793599486351013,1.0,0.0,3.0,1.0,0.0
12209580,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9990000128746032,0.3602409362792969,0.2854348421096802,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7407022714614868,0.1275330930948257,0.1217560768127441,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8720876574516296,0.2108270227909088,0.1480761021375656,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.707502007484436,0.110188290476799,0.1053978204727172,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7394692897796631,0.1266293227672577,0.5744830965995789,285.11346435546875,285.2732238769531,293.5927124023437,288.0011901855469,293.58856201171875,297.3114929199219,285.1150207519531,1.0,0.2847264111042022,1.0,1.0,0.0,1.0,-1.4823973178863523,1.4823955297470093,1.8142035287382896e-06,1.138149619102478,0.8203808069229126,0.8203808069229126,0.0,39.445682525634766,49.0,13173.1005859375,-0.0,285.2790222167969,1.0,283.1499938964844,284.5179443359375,291.0163879394531,291.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,18016.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085344910621643,1.0,0.0,0.0,2.299745321273804,2.299755573272705,3.529009973135544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.06201171875,0.0,401.0470275878906,1895.4371337890625,0.0,533.8070068359375,0.5777230858802795,1.0,0.0,3.0,1.0,0.0
12209640,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9990000128746032,0.3602409362792969,0.2854348421096802,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7407022714614868,0.1275330930948257,0.1217560768127441,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8720876574516296,0.2108270227909088,0.1480761021375656,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.707502007484436,0.110188290476799,0.1053978204727172,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7394692897796631,0.1266293227672577,0.5744830965995789,285.11346435546875,285.2732238769531,293.5927124023437,288.0011901855469,293.58856201171875,297.3114929199219,285.1150207519531,1.0,0.2847264111042022,1.0,1.0,0.0,1.0,-1.4823973178863523,1.4823955297470093,1.8142035287382896e-06,1.138149619102478,0.8203808069229126,0.8203808069229126,0.0,39.445682525634766,49.0,13173.1005859375,-0.0,285.2790222167969,1.0,283.1499938964844,284.5179443359375,291.0163879394531,291.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,18016.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085344910621643,1.0,0.0,0.0,2.299745321273804,2.299755573272705,3.529009973135544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.06201171875,0.0,401.0470275878906,1895.4371337890625,0.0,533.8070068359375,0.5777230858802795,1.0,0.0,3.0,1.0,0.0
12209700,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9990000128746032,0.3611493110656738,0.2910179197788238,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7362308502197266,0.1274860650300979,0.1217440813779831,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8663281798362732,0.2107056826353073,0.1480176597833633,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.7024602890014648,0.1100507900118827,0.1052997708320617,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7342517375946045,0.1261440366506576,0.5724964737892151,285.1226806640625,285.241455078125,293.6474914550781,288.0068664550781,293.6434020996094,297.3052978515625,285.12420654296875,1.0,0.2864991128444671,1.0,1.0,0.0,1.0,-1.486512303352356,1.4865105152130127,1.823480261009536e-06,1.141380786895752,0.819999635219574,0.819999635219574,0.0,40.47367858886719,49.0,13235.765625,-0.0,289.7080993652344,1.0,283.1499938964844,284.5260314941406,291.0226745605469,291.98272705078125,293.1499938964844,293.1499938964844,283.1499938964844,18012.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101506114006042,1.0,0.0,0.0,2.2971460819244385,2.2971560955047607,3.521036830989033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.197021484375,0.0,399.86279296875,1895.4371337890625,0.0,539.060302734375,0.5771673321723938,1.0,0.0,3.0,1.0,0.0
12209760,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9990000128746032,0.3619192540645599,0.2968052625656128,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7317690849304199,0.1274506896734237,0.1217449083924293,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8605841398239136,0.2105894684791565,0.147964209318161,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.6973773837089539,0.1099255234003067,0.1052152961492538,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7290219664573669,0.1256546974182129,0.5704988837242126,285.131591796875,285.21893310546875,293.7017822265625,288.01202392578125,293.69775390625,297.298583984375,285.133056640625,1.0,0.2883670330047607,1.0,1.0,0.0,1.0,-1.4908970594406128,1.4908952713012695,1.8334114884055448e-06,1.1448357105255127,0.819768488407135,0.819768488407135,0.0,41.561485290527344,37.0,13300.9833984375,-0.0,294.4337158203125,1.0,283.1499938964844,284.5335998535156,291.0283203125,291.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18006.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118054747581482,1.0,0.0,0.0,2.2960309982299805,2.296041250228882,3.517619688864216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.299072265625,0.0,399.3336181640625,1895.4371337890625,0.0,544.4945068359375,0.5769403576850891,1.0,0.0,3.0,1.0,0.0
12209820,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.3646439909934997,0.294964075088501,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7330366373062134,0.1273889392614364,0.1216707602143287,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8620141744613647,0.2103438377380371,0.1477872729301452,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6983468532562256,0.1096865162253379,0.1049725338816642,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7286437153816223,0.124668151140213,0.5660058259963989,285.1396179199219,285.1614990234375,293.8088684082031,288.02099609375,293.80487060546875,297.29205322265625,285.1395568847656,1.0,0.2862488329410553,1.0,1.0,0.0,1.0,-1.482713222503662,1.4827113151550293,1.8149635252484584e-06,1.1384445428848269,0.81998211145401,0.81998211145401,0.0,41.09100341796875,40.0,13331.69140625,-0.0,289.56854248046875,1.0,283.1499938964844,284.5384521484375,291.0363464355469,292.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,17998.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149610042572021,1.0,0.0,0.0,2.2958879470825195,2.295898199081421,3.5171814261047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.196044921875,0.0,399.2291564941406,1895.4371337890625,0.0,555.0125732421875,0.5769328474998474,1.0,0.0,3.0,1.0,0.0
12209880,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.3646439909934997,0.294964075088501,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7330366373062134,0.1273889392614364,0.1216707602143287,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8620141744613647,0.2103438377380371,0.1477872729301452,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.6983468532562256,0.1096865162253379,0.1049725338816642,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7286437153816223,0.124668151140213,0.5660058259963989,285.1396179199219,285.1614990234375,293.8088684082031,288.02099609375,293.80487060546875,297.29205322265625,285.1395568847656,1.0,0.2862488329410553,1.0,1.0,0.0,1.0,-1.482713222503662,1.4827113151550293,1.8149635252484584e-06,1.1384445428848269,0.81998211145401,0.81998211145401,0.0,41.09100341796875,40.0,13331.69140625,-0.0,289.56854248046875,1.0,283.1499938964844,284.5384521484375,291.0363464355469,292.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,17998.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149610042572021,1.0,0.0,0.0,2.2958879470825195,2.295898199081421,3.5171814261047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.196044921875,0.0,399.2291564941406,1895.4371337890625,0.0,555.0125732421875,0.5769328474998474,1.0,0.0,3.0,1.0,0.0
12209940,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.3692911267280578,0.2951410412788391,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7328483462333679,0.1273710280656814,0.1216424107551574,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8615190386772156,0.2101068049669265,0.1476192027330398,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.6977413296699524,0.1094947084784507,0.1047791764140129,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7268767356872559,0.1237837746739387,0.5619058012962341,285.1425170898437,285.10107421875,293.9139404296875,288.0282287597656,293.9100036621094,297.300048828125,285.1429443359375,1.0,0.2857935428619385,1.0,1.0,0.0,1.0,-1.4775282144546509,1.4775264263153076,1.8031608988167136e-06,1.1342248916625977,0.8209800124168396,0.8209800124168396,0.0,41.02494430541992,43.0,13383.3818359375,-0.0,287.0970153808594,1.0,283.1499938964844,284.5414123535156,291.0385131835937,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170212984085083,1.0,0.0,0.0,2.298809766769409,2.2988200187683105,3.526139096265979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.57861328125,0.0,400.4993286132813,1895.4371337890625,0.0,561.991455078125,0.5776053667068481,1.0,0.0,3.0,1.0,0.0
12210000,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.3692911267280578,0.2951410412788391,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7328483462333679,0.1273710280656814,0.1216424107551574,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8615190386772156,0.2101068049669265,0.1476192027330398,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.6977413296699524,0.1094947084784507,0.1047791764140129,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7268767356872559,0.1237837746739387,0.5619058012962341,285.1425170898437,285.10107421875,293.9139404296875,288.0282287597656,293.9100036621094,297.300048828125,285.1429443359375,1.0,0.2857935428619385,1.0,1.0,0.0,1.0,-1.4775282144546509,1.4775264263153076,1.8031608988167136e-06,1.1342248916625977,0.8209800124168396,0.8209800124168396,0.0,41.02494430541992,43.0,13383.3818359375,-0.0,287.0970153808594,1.0,283.1499938964844,284.5414123535156,291.0385131835937,292.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170212984085083,1.0,0.0,0.0,2.298809766769409,2.2988200187683105,3.526139096265979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.57861328125,0.0,400.4993286132813,1895.4371337890625,0.0,561.991455078125,0.5776053667068481,1.0,0.0,3.0,1.0,0.0
12210060,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.9990000128746032,0.3736180067062378,0.298501193523407,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7303682565689087,0.1273991912603378,0.1216814890503883,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8580552935600281,0.2098954617977142,0.1474843919277191,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6946426033973694,0.1093481555581092,0.1046533957123756,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7229009866714478,0.1229798719286918,0.5583390593528748,285.14892578125,285.03778076171875,294.0169982910156,288.0338439941406,294.0131225585937,297.30615234375,285.1495056152344,1.0,0.2864942550659179,1.0,1.0,0.0,1.0,-1.4770123958587646,1.4770106077194214,1.801974349291413e-06,1.1337904930114746,0.8229451775550842,0.8229451775550842,0.0,41.605934143066406,46.0,13472.0458984375,-0.0,288.32916259765625,1.0,283.1499938964844,284.5465087890625,291.04180908203125,292.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17979.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185508728027344,1.0,0.0,0.0,2.305495262145996,2.305505514144897,3.546678897237143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.980224609375,0.0,403.4625244140625,1895.4371337890625,0.0,567.230712890625,0.5791078209877014,1.0,0.0,3.0,1.0,0.0
12210120,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.9990000128746032,0.3736180067062378,0.298501193523407,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7303682565689087,0.1273991912603378,0.1216814890503883,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8580552935600281,0.2098954617977142,0.1474843919277191,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6946426033973694,0.1093481555581092,0.1046533957123756,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7229009866714478,0.1229798719286918,0.5583390593528748,285.14892578125,285.03778076171875,294.0169982910156,288.0338439941406,294.0131225585937,297.30615234375,285.1495056152344,1.0,0.2864942550659179,1.0,1.0,0.0,1.0,-1.4770123958587646,1.4770106077194214,1.801974349291413e-06,1.1337904930114746,0.8229451775550842,0.8229451775550842,0.0,41.605934143066406,46.0,13472.0458984375,-0.0,288.32916259765625,1.0,283.1499938964844,284.5465087890625,291.04180908203125,292.0192565917969,293.1499938964844,293.1499938964844,283.1499938964844,17979.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185508728027344,1.0,0.0,0.0,2.305495262145996,2.305505514144897,3.546678897237143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.980224609375,0.0,403.4625244140625,1895.4371337890625,0.0,567.230712890625,0.5791078209877014,1.0,0.0,3.0,1.0,0.0
12210180,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.9990000128746032,0.3773180544376373,0.3041185140609741,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7263560891151428,0.1274679601192474,0.121776707470417,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8526540398597717,0.2097063511610031,0.1473781615495681,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.6898768544197083,0.1092394664883613,0.1045815870165824,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7173124551773071,0.1222055628895759,0.5550332069396973,285.1563415527344,284.9717712402344,294.11798095703125,288.03790283203125,294.1141967773437,297.307861328125,285.156982421875,1.0,0.288143515586853,1.0,1.0,0.0,1.0,-1.4796864986419678,1.4796847105026243,1.807961666600022e-06,1.1358795166015625,0.8259024024009705,0.8259024024009705,0.0,42.65674209594727,49.0,13584.599609375,-0.0,292.1653137207031,1.0,283.1499938964844,284.5517578125,291.0472106933594,292.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,17969.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203646421432495,1.0,0.0,0.0,2.3160593509674072,2.3160696029663086,3.579255860586273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9287109375,0.0,408.20220947265625,1895.4371337890625,0.0,573.5077514648438,0.5814652442932129,1.0,0.0,3.0,1.0,0.0
12210240,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.9990000128746032,0.3773180544376373,0.3041185140609741,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7263560891151428,0.1274679601192474,0.121776707470417,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8526540398597717,0.2097063511610031,0.1473781615495681,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.6898768544197083,0.1092394664883613,0.1045815870165824,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7173124551773071,0.1222055628895759,0.5550332069396973,285.1563415527344,284.9717712402344,294.11798095703125,288.03790283203125,294.1141967773437,297.307861328125,285.156982421875,1.0,0.288143515586853,1.0,1.0,0.0,1.0,-1.4796864986419678,1.4796847105026243,1.807961666600022e-06,1.1358795166015625,0.8259024024009705,0.8259024024009705,0.0,42.65674209594727,49.0,13584.599609375,-0.0,292.1653137207031,1.0,283.1499938964844,284.5517578125,291.0472106933594,292.0304870605469,293.1499938964844,293.1499938964844,283.1499938964844,17969.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203646421432495,1.0,0.0,0.0,2.3160593509674072,2.3160696029663086,3.579255860586273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9287109375,0.0,408.20220947265625,1895.4371337890625,0.0,573.5077514648438,0.5814652442932129,1.0,0.0,3.0,1.0,0.0
12210300,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.3789080083370209,0.3076335787773132,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7238958477973938,0.1275154650211334,0.1218426600098609,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8494131565093994,0.2096177339553833,0.1473336368799209,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.6870133280754089,0.1091971173882484,0.1045628488063812,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.713964581489563,0.1218193173408508,0.5534214377403259,285.16021728515625,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.3069763183594,285.160888671875,1.0,0.2892620265483856,1.0,1.0,0.0,1.0,-1.4819740056991575,1.4819722175598145,1.813094627323153e-06,1.1376674175262451,0.8275818824768066,0.8275818824768066,0.0,43.33491134643555,49.0,13647.833984375,-0.0,294.90057373046875,1.0,283.1499938964844,284.5542907714844,291.0502014160156,292.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,17966.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215167999267578,1.0,0.0,0.0,2.322615623474121,2.3226258754730225,3.599548392685392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.2578125,0.0,411.1773376464844,1895.4371337890625,0.0,577.5317993164062,0.5829055309295654,1.0,0.0,3.0,1.0,0.0
12210360,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.9990000128746032,0.3803232610225677,0.3115518689155578,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7211832404136658,0.1275708824396133,0.1219195798039436,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8459028601646423,0.2095322012901306,0.1472937911748886,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.6839037537574768,0.1091624125838279,0.104554682970047,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7102464437484741,0.1214306205511093,0.5518181920051575,285.1643981933594,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.30499267578125,285.1651611328125,1.0,0.2905483543872833,1.0,1.0,0.0,1.0,-1.4847874641418457,1.4847856760025024,1.8194165249951768e-06,1.1398624181747437,0.8290531039237976,0.8290531039237976,0.0,44.10425567626953,37.0,13713.5205078125,-0.0,298.1119079589844,1.0,283.1499938964844,284.55731201171875,291.05303955078125,292.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,17968.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228438377380371,1.0,0.0,0.0,2.328608274459839,2.32861876487732,3.618147559336649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.599609375,0.0,413.93359375,1895.4371337890625,0.0,582.2022705078125,0.5842145681381226,1.0,0.0,3.0,1.0,0.0
12210420,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.9990000128746032,0.3842218220233917,0.3067762553691864,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.7247987389564514,0.1276852786540985,0.1219919994473457,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8498229384422302,0.2093472927808761,0.1471433639526367,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.6874479651451111,0.1090968400239944,0.1044566482305526,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.7123473882675171,0.1206440925598144,0.5481224656105042,285.16424560546875,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.30621337890625,285.1634216308594,1.0,0.2874831557273865,1.0,1.0,0.0,1.0,-1.4744187593460083,1.474416971206665,1.796053652469709e-06,1.1316431760787964,0.8319312334060669,0.8319312334060669,0.0,43.04061508178711,40.0,13731.6875,-0.0,290.7768859863281,1.0,283.1499938964844,284.5538024902344,291.0556335449219,292.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,17970.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256754755973816,1.0,0.0,0.0,2.3401401042938232,2.340150594711304,3.6540717474053963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.6650390625,0.0,419.2669677734375,1895.4371337890625,0.0,592.2965087890625,0.5867490768432617,1.0,0.0,3.0,1.0,0.0
12210480,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.9990000128746032,0.3842218220233917,0.3067762553691864,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.7247987389564514,0.1276852786540985,0.1219919994473457,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8498229384422302,0.2093472927808761,0.1471433639526367,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.6874479651451111,0.1090968400239944,0.1044566482305526,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.7123473882675171,0.1206440925598144,0.5481224656105042,285.16424560546875,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.30621337890625,285.1634216308594,1.0,0.2874831557273865,1.0,1.0,0.0,1.0,-1.4744187593460083,1.474416971206665,1.796053652469709e-06,1.1316431760787964,0.8319312334060669,0.8319312334060669,0.0,43.04061508178711,40.0,13731.6875,-0.0,290.7768859863281,1.0,283.1499938964844,284.5538024902344,291.0556335449219,292.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,17970.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256754755973816,1.0,0.0,0.0,2.3401401042938232,2.340150594711304,3.6540717474053963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.6650390625,0.0,419.2669677734375,1895.4371337890625,0.0,592.2965087890625,0.5867490768432617,1.0,0.0,3.0,1.0,0.0
12210540,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.9990000128746032,0.3883236646652221,0.3047279715538025,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.726442813873291,0.1277895420789718,0.1220678836107254,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.85146564245224,0.2092146873474121,0.1470385193824768,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.6889835596084595,0.109072707593441,0.1044108569622039,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.7128742337226868,0.1201345920562744,0.5456701517105103,285.1599426269531,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.31622314453125,285.1597595214844,1.0,0.2864923179149627,1.0,1.0,0.0,1.0,-1.468919277191162,1.4689174890518188,1.783527409315866e-06,1.1270760297775269,0.8339044451713562,0.8339044451713562,0.0,42.56529235839844,40.0,13745.009765625,-0.0,287.1484375,1.0,283.1499938964844,284.5497741699219,291.0526123046875,292.0499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17971.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270955562591553,1.0,0.0,0.0,2.347921848297119,2.3479323387146,3.678414088881255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.1357421875,0.0,422.8932495117188,1895.4371337890625,0.0,597.4255981445312,0.5884643793106079,1.0,0.0,3.0,1.0,0.0
12210600,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9990000128746032,0.3898977041244507,0.3045816719532013,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.7266242504119873,0.1278358846902847,0.1221079379320144,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8515306115150452,0.2091657221317291,0.1470026224851608,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.6890845894813538,0.1090689897537231,0.1044036671519279,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.7126128673553467,0.1199500486254692,0.5448084473609924,285.1596069335937,284.95001220703125,294.4084777832031,288.042236328125,294.4049072265625,297.32000732421875,285.1595153808594,1.0,0.2863055169582367,1.0,1.0,0.0,1.0,-1.4677047729492188,1.4677029848098757,1.7807548147175112e-06,1.126053810119629,0.8346830010414124,0.8346830010414124,0.0,42.51561737060547,43.0,13758.060546875,-0.0,286.4883728027344,1.0,283.1499938964844,284.5492248535156,291.0511169433594,292.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,17971.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274912118911743,1.0,0.0,0.0,2.3509461879730225,2.350956678390503,3.687896708015615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.260498046875,0.0,424.3065185546875,1895.4371337890625,0.0,598.8626098632812,0.5891319513320923,1.0,0.0,3.0,1.0,0.0
12210660,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.9990000128746032,0.3951895236968994,0.3060131072998047,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7259078621864319,0.1280306130647659,0.1222909241914749,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.8500449061393738,0.2090115398168563,0.1468963921070099,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.6879640817642212,0.1090828254818916,0.1044164597988128,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7102454304695129,0.1193294525146484,0.542005717754364,285.1643981933594,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.330810546875,285.1654663085937,1.0,0.2864627838134765,1.0,1.0,0.0,1.0,-1.466163992881775,1.4661622047424316,1.777103534550406e-06,1.124623417854309,0.8375568389892578,0.8375568389892578,0.0,42.742034912109375,46.0,13848.42578125,-0.0,286.3747253417969,1.0,283.1499938964844,284.5508728027344,291.0474548339844,292.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,17970.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286238193511963,1.0,0.0,0.0,2.361901998519897,2.361912488937378,3.722349219970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.614990234375,0.0,429.4495849609375,1895.4371337890625,0.0,602.99560546875,0.5915566086769104,1.0,0.0,3.0,1.0,0.0
12210720,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.9990000128746032,0.3951895236968994,0.3060131072998047,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7259078621864319,0.1280306130647659,0.1222909241914749,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.8500449061393738,0.2090115398168563,0.1468963921070099,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.6879640817642212,0.1090828254818916,0.1044164597988128,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7102454304695129,0.1193294525146484,0.542005717754364,285.1643981933594,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.330810546875,285.1654663085937,1.0,0.2864627838134765,1.0,1.0,0.0,1.0,-1.466163992881775,1.4661622047424316,1.777103534550406e-06,1.124623417854309,0.8375568389892578,0.8375568389892578,0.0,42.742034912109375,46.0,13848.42578125,-0.0,286.3747253417969,1.0,283.1499938964844,284.5508728027344,291.0474548339844,292.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,17970.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286238193511963,1.0,0.0,0.0,2.361901998519897,2.361912488937378,3.722349219970056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.614990234375,0.0,429.4495849609375,1895.4371337890625,0.0,602.99560546875,0.5915566086769104,1.0,0.0,3.0,1.0,0.0
12210780,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9990000128746032,0.3998697400093078,0.3100056052207947,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7234527468681335,0.1282775402069091,0.122540608048439,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8464037775993347,0.2089047729969024,0.1468348056077957,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.6849697232246399,0.1091440394520759,0.1044917404651641,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.705892026424408,0.1187452301383018,0.5394907593727112,285.1769104003906,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33673095703125,285.1781005859375,1.0,0.2877006828784942,1.0,1.0,0.0,1.0,-1.468252182006836,1.468250393867493,1.7815654018704663e-06,1.126089572906494,0.8406627178192139,0.8406627178192139,0.0,43.50399017333984,49.0,13979.72265625,-0.0,289.2003173828125,1.0,283.1499938964844,284.5570678710937,291.04791259765625,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,17968.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301942229270935,1.0,0.0,0.0,2.3735930919647217,2.373603820800781,3.759290621019318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.06787109375,0.0,434.9813537597656,1895.4371337890625,0.0,608.7738037109375,0.5941452383995056,1.0,0.0,3.0,1.0,0.0
12210840,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9990000128746032,0.3998697400093078,0.3100056052207947,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7234527468681335,0.1282775402069091,0.122540608048439,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8464037775993347,0.2089047729969024,0.1468348056077957,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.6849697232246399,0.1091440394520759,0.1044917404651641,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.705892026424408,0.1187452301383018,0.5394907593727112,285.1769104003906,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.33673095703125,285.1781005859375,1.0,0.2877006828784942,1.0,1.0,0.0,1.0,-1.468252182006836,1.468250393867493,1.7815654018704663e-06,1.126089572906494,0.8406627178192139,0.8406627178192139,0.0,43.50399017333984,49.0,13979.72265625,-0.0,289.2003173828125,1.0,283.1499938964844,284.5570678710937,291.04791259765625,292.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,17968.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301942229270935,1.0,0.0,0.0,2.3735930919647217,2.373603820800781,3.759290621019318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.06787109375,0.0,434.9813537597656,1895.4371337890625,0.0,608.7738037109375,0.5941452383995056,1.0,0.0,3.0,1.0,0.0
12210900,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.9990000128746032,0.4019543826580047,0.3128183782100677,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.721688449382782,0.1284183114767074,0.1226889416575431,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8439440727233887,0.2088655531406402,0.146819531917572,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.6829087734222412,0.1091903373599052,0.1045512482523918,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7030962705612183,0.1184567436575889,0.5382916331291199,285.1841735839844,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.3377685546875,285.1854248046875,1.0,0.2886624336242676,1.0,1.0,0.0,1.0,-1.4704198837280271,1.470418095588684,1.7863237644633043e-06,1.1277265548706057,0.8422973155975342,0.8422973155975342,0.0,44.06026077270508,49.0,14054.74609375,-0.0,291.55401611328125,1.0,283.1499938964844,284.5609130859375,291.04901123046875,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17967.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531356930732727,1.0,0.0,0.0,2.3797011375427246,2.379711866378784,3.77866342660127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.402099609375,0.0,437.8917846679688,1895.4371337890625,0.0,613.0877075195312,0.5954986810684204,1.0,0.0,3.0,1.0,0.0
12210960,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9990000128746032,0.4038710594177246,0.3160893619060516,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.719628095626831,0.1285686492919922,0.1228504925966262,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8411552906036377,0.2088332921266555,0.1468122899532318,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.6805533170700073,0.1092453524470329,0.1046231016516685,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.6999685764312744,0.118166908621788,0.5371088981628418,285.1918640136719,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.33758544921875,285.1932067871094,1.0,0.289815753698349,1.0,1.0,0.0,1.0,-1.47319757938385,1.4731957912445068,1.7924684243553202e-06,1.1298580169677734,0.8439878225326538,0.8439878225326538,0.0,44.71833038330078,52.0,14134.4501953125,-0.0,294.4422912597656,1.0,283.1499938964844,284.56512451171875,291.0501403808594,292.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,17966.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327789783477783,1.0,0.0,0.0,2.385986804962158,2.3859975337982178,3.7986518464094843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.947509765625,0.0,440.9013366699219,1895.4371337890625,0.0,618.4059448242188,0.5968921184539795,1.0,0.0,3.0,1.0,0.0
12211020,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9990000128746032,0.4072150588035583,0.3237948715686798,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.7147490382194519,0.1288946717977523,0.1232082024216651,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.8348291516304016,0.2087849080562591,0.1468172669410705,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.6751691699028015,0.1093777939677238,0.1047988012433052,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.6929198503494263,0.1175770536065101,0.5347526669502258,285.2083435058594,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.333984375,285.20977783203125,1.0,0.2926102578639984,1.0,1.0,0.0,1.0,-1.4802647829055786,1.4802629947662354,1.808242245715519e-06,1.1353564262390137,0.8475424647331238,0.8475424647331238,0.0,46.30498123168945,55.0,14305.4423828125,-0.0,301.6154479980469,1.0,283.1499938964844,284.5743408203125,291.0514221191406,292.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,17964.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362765789031982,1.0,0.0,0.0,2.3991012573242188,2.3991122245788574,3.840524698262016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.3076171875,0.0,447.2279052734375,1895.4371337890625,0.0,631.6846923828125,0.5998011231422424,1.0,0.0,3.0,1.0,0.0
12211080,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9990000128746032,0.4072150588035583,0.3237948715686798,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.7147490382194519,0.1288946717977523,0.1232082024216651,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.8348291516304016,0.2087849080562591,0.1468172669410705,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.6751691699028015,0.1093777939677238,0.1047988012433052,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.6929198503494263,0.1175770536065101,0.5347526669502258,285.2083435058594,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.333984375,285.20977783203125,1.0,0.2926102578639984,1.0,1.0,0.0,1.0,-1.4802647829055786,1.4802629947662354,1.808242245715519e-06,1.1353564262390137,0.8475424647331238,0.8475424647331238,0.0,46.30498123168945,55.0,14305.4423828125,-0.0,301.6154479980469,1.0,283.1499938964844,284.5743408203125,291.0514221191406,292.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,17964.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362765789031982,1.0,0.0,0.0,2.3991012573242188,2.3991122245788574,3.840524698262016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.3076171875,0.0,447.2279052734375,1895.4371337890625,0.0,631.6846923828125,0.5998011231422424,1.0,0.0,3.0,1.0,0.0
12211140,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.9990000128746032,0.4099345505237579,0.3327551782131195,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7089806795120239,0.1292500346899032,0.1236060857772827,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.8278141021728516,0.2087530791759491,0.1468429863452911,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.669191300868988,0.1095356866717338,0.1050109788775444,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.6851229071617126,0.1169687137007713,0.5323719382286072,285.2257995605469,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3266906738281,285.2273254394531,1.0,0.295937031507492,1.0,1.0,0.0,1.0,-1.4889260530471802,1.4889241456985474,1.8277772824149e-06,1.1421717405319214,0.8513367772102356,0.8513367772102356,0.0,48.204891204833984,43.0,14488.59375,-0.0,310.3801574707031,1.0,283.1499938964844,284.5842590332031,291.0507507324219,292.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17962.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403735637664795,1.0,0.0,0.0,2.4129483699798584,2.412959337234497,3.884985915192374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.716796875,0.0,453.9780883789063,1895.4371337890625,0.0,647.6030883789062,0.6028750538825989,1.0,0.0,3.0,1.0,0.0
12211200,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.9990000128746032,0.4099345505237579,0.3327551782131195,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7089806795120239,0.1292500346899032,0.1236060857772827,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.8278141021728516,0.2087530791759491,0.1468429863452911,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.669191300868988,0.1095356866717338,0.1050109788775444,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.6851229071617126,0.1169687137007713,0.5323719382286072,285.2257995605469,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3266906738281,285.2273254394531,1.0,0.295937031507492,1.0,1.0,0.0,1.0,-1.4889260530471802,1.4889241456985474,1.8277772824149e-06,1.1421717405319214,0.8513367772102356,0.8513367772102356,0.0,48.204891204833984,43.0,14488.59375,-0.0,310.3801574707031,1.0,283.1499938964844,284.5842590332031,291.0507507324219,292.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17962.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403735637664795,1.0,0.0,0.0,2.4129483699798584,2.412959337234497,3.884985915192374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.716796875,0.0,453.9780883789063,1895.4371337890625,0.0,647.6030883789062,0.6028750538825989,1.0,0.0,3.0,1.0,0.0
12211260,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.4139615893363952,0.3288742005825043,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7128074169158936,0.1299569308757782,0.1241138279438018,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8309999108314514,0.2090445756912231,0.1469357311725616,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6726727485656738,0.1100447252392768,0.10533107817173,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6870663166046143,0.1166932508349418,0.5303623080253601,285.23394775390625,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3277282714844,285.23388671875,1.0,0.2936867773532867,1.0,1.0,0.0,1.0,-1.4829705953598022,1.4829686880111694,1.8143649640478543e-06,1.1375187635421753,0.855199933052063,0.855199933052063,0.0,47.33682632446289,46.0,14558.8623046875,-0.0,305.44757080078125,1.0,283.1499938964844,284.58428955078125,291.0467224121094,292.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17962.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444155335426331,1.0,0.0,0.0,2.4271509647369385,2.427161931991577,3.930854575173726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.2783203125,0.0,460.9853820800781,1895.4371337890625,0.0,663.7002563476562,0.6060197949409485,1.0,0.0,3.0,1.0,0.0
