time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211320,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.9990000128746032,0.4139615893363952,0.3288742005825043,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7128074169158936,0.1299569308757782,0.1241138279438018,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8309999108314514,0.2090445756912231,0.1469357311725616,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6726727485656738,0.1100447252392768,0.10533107817173,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.6870663166046143,0.1166932508349418,0.5303623080253601,285.23394775390625,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3277282714844,285.23388671875,1.0,0.2936867773532867,1.0,1.0,0.0,1.0,-1.4829705953598022,1.4829686880111694,1.8143649640478543e-06,1.1375187635421753,0.855199933052063,0.855199933052063,0.0,47.33682632446289,46.0,14558.8623046875,-0.0,305.44757080078125,1.0,283.1499938964844,284.58428955078125,291.0467224121094,292.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17962.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444155335426331,1.0,0.0,0.0,2.4271509647369385,2.427161931991577,3.930854575173726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.2783203125,0.0,460.9853820800781,1895.4371337890625,0.0,663.7002563476562,0.6060197949409485,1.0,0.0,3.0,1.0,0.0
12211380,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.9990000128746032,0.4205248057842254,0.3259537816047668,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.716850757598877,0.1312078684568405,0.1251573860645294,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.834088921546936,0.2098041176795959,0.1473766416311264,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.6767408847808838,0.1111054942011833,0.1061932146549224,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.689628005027771,0.1170457303524017,0.5311704277992249,285.23980712890625,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.34814453125,285.2407531738281,1.0,0.2933534979820251,1.0,1.0,0.0,1.0,-1.4832433462142944,1.4832415580749512,1.81484074346372e-06,1.137600302696228,0.8590869903564453,0.8590869903564453,0.0,46.77214813232422,49.0,14663.2080078125,-0.0,304.14849853515625,1.0,283.1499938964844,284.5852355957031,291.038330078125,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17962.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547065019607544,1.0,0.0,0.0,2.441131591796875,2.4411425590515137,3.976268487804191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.052490234375,0.0,467.9580078125,1895.4371337890625,0.0,674.4671020507812,0.6091263294219971,1.0,0.0,3.0,1.0,0.0
12211440,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.9990000128746032,0.4205248057842254,0.3259537816047668,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.716850757598877,0.1312078684568405,0.1251573860645294,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.834088921546936,0.2098041176795959,0.1473766416311264,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.6767408847808838,0.1111054942011833,0.1061932146549224,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.689628005027771,0.1170457303524017,0.5311704277992249,285.23980712890625,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.34814453125,285.2407531738281,1.0,0.2933534979820251,1.0,1.0,0.0,1.0,-1.4832433462142944,1.4832415580749512,1.81484074346372e-06,1.137600302696228,0.8590869903564453,0.8590869903564453,0.0,46.77214813232422,49.0,14663.2080078125,-0.0,304.14849853515625,1.0,283.1499938964844,284.5852355957031,291.038330078125,292.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17962.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547065019607544,1.0,0.0,0.0,2.441131591796875,2.4411425590515137,3.976268487804191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.052490234375,0.0,467.9580078125,1895.4371337890625,0.0,674.4671020507812,0.6091263294219971,1.0,0.0,3.0,1.0,0.0
12211500,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9990000128746032,0.4239771366119385,0.325523316860199,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7184060215950012,0.1319805234670639,0.1258412450551986,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.834999680519104,0.2103058993816375,0.1476975530385971,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24566650390625,0.6784018278121948,0.1117857098579406,0.1067890301346778,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.6905649304389954,0.1173984929919242,0.5324938297271729,285.2461853027344,284.95001220703125,295.0546569824219,288.0245361328125,295.0516052246094,297.359619140625,285.2474060058594,1.0,0.2937334775924682,1.0,1.0,0.0,1.0,-1.48623526096344,1.486233472824097,1.8215835098089883e-06,1.139949083328247,0.8611254692077637,0.8611254692077637,0.0,46.743194580078125,49.0,14741.345703125,-0.0,305.44268798828125,1.0,283.1499938964844,284.5884094238281,291.03582763671875,292.0884704589844,293.1499938964844,293.1499938964844,283.1499938964844,17961.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480865240097046,1.0,0.0,0.0,2.448335647583008,2.4483468532562256,3.999772388851852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.58642578125,0.0,471.5766906738281,1895.4371337890625,0.0,678.6644287109375,0.6107289791107178,1.0,0.0,3.0,1.0,0.0
12211560,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.9990000128746032,0.4274514615535736,0.325617641210556,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25360107421875,0.7197253108024597,0.1328289806842804,0.1266077756881714,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8355805277824402,0.2108708918094635,0.1480695307254791,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.6798633337020874,0.112544447183609,0.1074696034193039,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.6913153529167175,0.1178390681743621,0.5342743396759033,285.2539978027344,284.95001220703125,295.0950012207031,288.0242614746094,295.09197998046875,297.3710632324219,285.25543212890625,1.0,0.2944384813308716,1.0,1.0,0.0,1.0,-1.4906684160232544,1.4906665086746216,1.83162489975075e-06,1.143448829650879,0.8632305860519409,0.8632305860519409,0.0,46.842281341552734,52.0,14832.0361328125,-0.0,307.7281799316406,1.0,283.1499938964844,284.5927429199219,291.0351257324219,292.0915832519531,293.1499938964844,293.1499938964844,283.1499938964844,17960.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491377711296082,1.0,0.0,0.0,2.455708265304565,2.455719232559204,4.023897020033474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.116943359375,0.0,475.29974365234375,1895.4371337890625,0.0,683.0109252929688,0.6123703122138977,1.0,0.0,3.0,1.0,0.0
12211620,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.4343354403972626,0.3272736072540283,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.7216699123382568,0.1347230076789856,0.1283478438854217,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8357844948768616,0.2121566534042358,0.1489387899637222,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.6821483969688416,0.1142576336860656,0.109040580689907,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.6921916007995605,0.1189256832003593,0.5389043092727661,285.27313232421875,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3925476074219,285.2749328613281,1.0,0.2967082560062408,1.0,1.0,0.0,1.0,-1.5032310485839844,1.5032291412353516,1.8603085436552649e-06,1.153397798538208,0.8676632046699524,0.8676632046699524,0.0,47.39410400390625,55.0,15045.96875,-0.0,314.9606628417969,1.0,283.1499938964844,284.60418701171875,291.03826904296875,292.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17958.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518022179603577,1.0,0.0,0.0,2.4710304737091064,2.471041917800904,4.074267963005697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.76953125,0.0,483.102783203125,1895.4371337890625,0.0,694.1509399414062,0.6157843470573425,1.0,0.0,3.0,1.0,0.0
12211680,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.4343354403972626,0.3272736072540283,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.7216699123382568,0.1347230076789856,0.1283478438854217,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8357844948768616,0.2121566534042358,0.1489387899637222,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.6821483969688416,0.1142576336860656,0.109040580689907,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.6921916007995605,0.1189256832003593,0.5389043092727661,285.27313232421875,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3925476074219,285.2749328613281,1.0,0.2967082560062408,1.0,1.0,0.0,1.0,-1.5032310485839844,1.5032291412353516,1.8603085436552649e-06,1.153397798538208,0.8676632046699524,0.8676632046699524,0.0,47.39410400390625,55.0,15045.96875,-0.0,314.9606628417969,1.0,283.1499938964844,284.60418701171875,291.03826904296875,292.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,17958.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518022179603577,1.0,0.0,0.0,2.4710304737091064,2.471041917800904,4.074267963005697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.76953125,0.0,483.102783203125,1895.4371337890625,0.0,694.1509399414062,0.6157843470573425,1.0,0.0,3.0,1.0,0.0
12211740,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.9990000128746032,0.4397048652172088,0.3298614919185638,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.7226330637931824,0.1364074498414993,0.1299158483743667,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8351197242736816,0.2133131772279739,0.1497347950935363,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.6833889484405518,0.1157863363623619,0.1104653850197792,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.6923004388809204,0.1199490875005722,0.5434054732322693,285.2912292480469,284.95001220703125,295.2387084960937,288.0257873535156,295.2357788085937,297.4076843261719,285.2932434082031,1.0,0.2992384731769562,1.0,1.0,0.0,1.0,-1.51628839969635,1.5162864923477173,1.89044419585116e-06,1.1637532711029053,0.8714461922645569,0.8714461922645569,0.0,48.141361236572266,55.0,15244.0654296875,-0.0,323.03741455078125,1.0,283.1499938964844,284.6155090332031,291.04364013671875,292.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17956.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547369122505188,1.0,0.0,0.0,2.483902931213379,2.483914375305176,4.116827199140971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.41162109375,0.0,489.7273559570313,1895.4371337890625,0.0,706.62841796875,0.6186552047729492,1.0,0.0,3.0,1.0,0.0
12211800,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.9990000128746032,0.4410234093666076,0.3306645452976227,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.722802460193634,0.1368499547243118,0.1303300261497497,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8348539471626282,0.2136186510324478,0.1499464213848114,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.6836254000663757,0.1161878928542137,0.1108419895172119,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.6922522187232971,0.1202227175235748,0.5446218252182007,285.2960510253906,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.4111633300781,285.2981262207031,1.0,0.2999580502510071,1.0,1.0,0.0,1.0,-1.5199159383773804,1.5199140310287476,1.8988729379998404e-06,1.1666309833526611,0.8724273443222046,0.8724273443222046,0.0,48.36660385131836,58.0,15296.8955078125,-0.0,325.3484802246094,1.0,283.1499938964844,284.6185913085937,291.0451965332031,292.125,293.1499938964844,293.1499938964844,283.1499938964844,17956.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555894374847412,1.0,0.0,0.0,2.487211942672729,2.4872233867645264,4.12780281067171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.02294921875,0.0,491.4405212402344,1895.4371337890625,0.0,710.2941284179688,0.619393527507782,1.0,0.0,3.0,1.0,0.0
12211860,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9990000128746032,0.4474632740020752,0.3355089426040649,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.7232877016067505,0.1391827315092086,0.1325245499610901,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8330222368240356,0.2152379304170608,0.1510754227638244,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.6844264268875122,0.1183023229241371,0.1128363460302352,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6916172504425049,0.1216844916343689,0.551179051399231,285.3219909667969,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4264831542969,285.32421875,1.0,0.3040193617343902,1.0,1.0,0.0,1.0,-1.539986491203308,1.5399845838546753,1.945947360582068e-06,1.1825547218322754,0.8775587677955627,0.8775587677955627,0.0,49.70306015014648,61.0,15578.9208984375,0.0,338.5465393066406,1.0,283.1499938964844,284.6352844238281,291.0533447265625,292.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,17953.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605029463768005,1.0,0.0,0.0,2.5043232440948486,2.504334688186645,4.1847943066386506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0087890625,0.0,500.36761474609375,1895.4371337890625,0.0,731.7879028320312,0.6232137680053711,1.0,0.0,3.0,1.0,0.0
12211920,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9990000128746032,0.4474632740020752,0.3355089426040649,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.7232877016067505,0.1391827315092086,0.1325245499610901,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8330222368240356,0.2152379304170608,0.1510754227638244,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.6844264268875122,0.1183023229241371,0.1128363460302352,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.6916172504425049,0.1216844916343689,0.551179051399231,285.3219909667969,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4264831542969,285.32421875,1.0,0.3040193617343902,1.0,1.0,0.0,1.0,-1.539986491203308,1.5399845838546753,1.945947360582068e-06,1.1825547218322754,0.8775587677955627,0.8775587677955627,0.0,49.70306015014648,61.0,15578.9208984375,0.0,338.5465393066406,1.0,283.1499938964844,284.6352844238281,291.0533447265625,292.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,17953.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605029463768005,1.0,0.0,0.0,2.5043232440948486,2.504334688186645,4.1847943066386506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0087890625,0.0,500.36761474609375,1895.4371337890625,0.0,731.7879028320312,0.6232137680053711,1.0,0.0,3.0,1.0,0.0
12211980,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.9990000128746032,0.4536511301994324,0.3415108919143677,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7233094573020935,0.141701191663742,0.1349083036184311,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.8305450081825256,0.216999739408493,0.1523130983114242,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.6847296953201294,0.1205784678459167,0.1149978414177894,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.6904666423797607,0.1232835501432418,0.5584234595298767,285.3502197265625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4386901855469,285.35260009765625,1.0,0.3087390661239624,1.0,1.0,0.0,1.0,-1.5628305673599243,1.5628286600112915,2.000428139581345e-06,1.2006748914718628,0.8830827474594116,0.8830827474594116,0.0,51.34705352783203,64.0,15887.0498046875,0.0,354.26544189453125,1.0,283.1499938964844,284.6537170410156,291.0614624023437,292.1747741699219,293.1499938964844,293.1499938964844,283.1499938964844,17951.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662797689437866,1.0,0.0,0.0,2.5223846435546875,2.5223963260650635,4.245374327638274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.1962890625,0.0,509.9147644042969,1895.4371337890625,0.0,757.8702392578125,0.6272495985031128,1.0,0.0,3.0,1.0,0.0
12212040,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.9990000128746032,0.4536511301994324,0.3415108919143677,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.7233094573020935,0.141701191663742,0.1349083036184311,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.8305450081825256,0.216999739408493,0.1523130983114242,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.6847296953201294,0.1205784678459167,0.1149978414177894,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.6904666423797607,0.1232835501432418,0.5584234595298767,285.3502197265625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4386901855469,285.35260009765625,1.0,0.3087390661239624,1.0,1.0,0.0,1.0,-1.5628305673599243,1.5628286600112915,2.000428139581345e-06,1.2006748914718628,0.8830827474594116,0.8830827474594116,0.0,51.34705352783203,64.0,15887.0498046875,0.0,354.26544189453125,1.0,283.1499938964844,284.6537170410156,291.0614624023437,292.1747741699219,293.1499938964844,293.1499938964844,283.1499938964844,17951.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662797689437866,1.0,0.0,0.0,2.5223846435546875,2.5223963260650635,4.245374327638274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.1962890625,0.0,509.9147644042969,1895.4371337890625,0.0,757.8702392578125,0.6272495985031128,1.0,0.0,3.0,1.0,0.0
12212100,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.9990000128746032,0.456653892993927,0.3448692560195923,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.7231976389884949,0.1430270075798034,0.1361673772335052,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8291324377059937,0.2179318964481353,0.1529705971479416,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.6847468018531799,0.1217735260725021,0.1161368712782859,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.6897521615028381,0.124130442738533,0.5622791051864624,285.3650817871094,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4436950683594,285.3675231933594,1.0,0.3113097846508026,1.0,1.0,0.0,1.0,-1.5751585960388184,1.575156569480896,2.030226141869207e-06,1.2104498147964478,0.8860012888908386,0.8860012888908386,0.0,52.27068328857422,64.0,16049.81640625,0.0,363.0152587890625,1.0,283.1499938964844,284.6634521484375,291.0653686523437,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,17949.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694060921669006,1.0,0.0,0.0,2.53177809715271,2.531789541244507,4.277052596535214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.17529296875,0.0,514.930908203125,1895.4371337890625,0.0,772.3591918945312,0.6293497681617737,1.0,0.0,3.0,1.0,0.0
12212160,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.9990000128746032,0.4596026837825775,0.3484134078025818,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.723034679889679,0.1443935483694076,0.1374672502279281,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.8276447057723999,0.2188955843448639,0.1536515951156616,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.6847061514854431,0.1230030506849289,0.1173108220100402,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.6889793276786804,0.1250058710575103,0.5662732720375061,285.3803100585937,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4481201171875,285.3827819824219,1.0,0.3139960169792175,1.0,1.0,0.0,1.0,-1.5879961252212524,1.58799409866333,2.0615516405086964e-06,1.220625400543213,0.8890226483345032,0.8890226483345032,0.0,53.25164794921875,67.0,16217.5751953125,0.0,372.3068237304688,1.0,283.1499938964844,284.6734619140625,291.0692443847656,292.20166015625,293.1499938964844,293.1499938964844,283.1499938964844,17948.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572641909122467,1.0,0.0,0.0,2.5413942337036133,2.5414061546325684,4.309604832997138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.39013671875,0.0,520.1024780273438,1895.4371337890625,0.0,787.6367797851562,0.6315008997917175,1.0,0.0,3.0,1.0,0.0
12212220,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.9990000128746032,0.4625496864318847,0.3521883487701416,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.7228319048881531,0.1458259969949722,0.1388316750526428,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8260728120803833,0.2199086099863052,0.1543686687946319,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.6846218109130859,0.1242893114686012,0.1185408532619476,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.6881504058837891,0.1259258687496185,0.5704785585403442,285.39617919921875,284.95001220703125,295.5274963378906,288.0404663085937,295.5248107910156,297.4520263671875,285.398681640625,1.0,0.3168388307094574,1.0,1.0,0.0,1.0,-1.601552128791809,1.6015499830245972,2.0949576082784915e-06,1.2313662767410278,0.8922073245048523,0.8922073245048523,0.0,54.304969787597656,67.0,16393.162109375,0.0,382.3101806640625,1.0,283.1499938964844,284.6838684082031,291.0732116699219,292.2157592773437,293.1499938964844,293.1499938964844,283.1499938964844,17947.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760287642478943,1.0,0.0,0.0,2.551410675048828,2.551422595977783,4.3436429564280843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.99658203125,0.0,525.5283813476562,1895.4371337890625,0.0,803.9380493164062,0.6337423324584961,1.0,0.0,3.0,1.0,0.0
12212280,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.9990000128746032,0.4653481841087341,0.355970174074173,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.7226162552833557,0.1472486555576324,0.1401883065700531,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.8245182037353516,0.2209174185991287,0.1550836414098739,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.6845155358314514,0.1255642175674438,0.1197615340352058,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.687326967716217,0.1268417090177536,0.5746704936027527,285.41180419921875,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4553527832031,285.41436767578125,1.0,0.3196779489517212,1.0,1.0,0.0,1.0,-1.6150774955749512,1.6150753498077393,2.128622782038292e-06,1.242078185081482,0.8953902125358582,0.8953902125358582,0.0,55.3702507019043,70.0,16567.0859375,0.0,392.4794921875,1.0,283.1499938964844,284.69415283203125,291.0771179199219,292.22967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17946.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793740153312683,1.0,0.0,0.0,2.5612986087799072,2.5613105297088623,4.377375546482654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.54736328125,0.0,530.9241333007812,1895.4371337890625,0.0,820.3558349609375,0.6359559893608093,1.0,0.0,3.0,1.0,0.0
12212340,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.9990000128746032,0.4709179401397705,0.3639857172966003,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7221732139587402,0.150260180234909,0.1430637687444687,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8213104009628296,0.2230608612298965,0.1566049754619598,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6842827796936035,0.1282547861337661,0.1223413720726966,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6856460571289062,0.1287868022918701,0.583586573600769,285.4444274902344,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4608459472656,285.4469909667969,1.0,0.325699508190155,1.0,1.0,0.0,1.0,-1.643781065940857,1.643778920173645,2.2011756755091483e-06,1.264794945716858,0.9021996259689332,0.9021996259689332,0.0,57.66572189331055,73.0,16933.107421875,0.0,414.65765380859375,1.0,283.1499938964844,284.715576171875,291.0854187011719,292.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17943.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863667726516724,1.0,0.0,0.0,2.5820391178131104,2.582051038742065,4.4485548755801574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.6796875,0.0,542.3699340820312,1895.4371337890625,0.0,855.710205078125,0.6706022024154663,1.0,0.0,3.0,1.0,0.0
12212400,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4448547363281,0.9990000128746032,0.4709179401397705,0.3639857172966003,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7221732139587402,0.150260180234909,0.1430637687444687,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8213104009628296,0.2230608612298965,0.1566049754619598,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6842827796936035,0.1282547861337661,0.1223413720726966,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6856460571289062,0.1287868022918701,0.583586573600769,285.4444274902344,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4608459472656,285.4469909667969,1.0,0.325699508190155,1.0,1.0,0.0,1.0,-1.643781065940857,1.643778920173645,2.2011756755091483e-06,1.264794945716858,0.9021996259689332,0.9021996259689332,0.0,57.66572189331055,73.0,16933.107421875,0.0,414.65765380859375,1.0,283.1499938964844,284.715576171875,291.0854187011719,292.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17943.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863667726516724,1.0,0.0,0.0,2.5820391178131104,2.582051038742065,4.4485548755801574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.6796875,0.0,542.3699340820312,1895.4371337890625,0.0,855.710205078125,0.6706022024154663,1.0,0.0,3.0,1.0,0.0
12212460,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.9990000128746032,0.4761734008789062,0.3723892569541931,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7216957807540894,0.1533751040697097,0.1460576951503753,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.8180050849914551,0.225243791937828,0.1581753343343734,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.6839942336082458,0.1310272812843322,0.1250177919864654,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.6839296817779541,0.1307937651872635,0.5928733348846436,285.4503173828125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4639892578125,285.4525146484375,1.0,0.3319877982139587,1.0,1.0,0.0,1.0,-1.6737126111984253,1.6737103462219238,2.2784381599194603e-06,1.2884608507156372,0.9088498950004578,0.9088498950004578,0.0,60.12279891967773,76.0,17362.798828125,0.0,438.6998901367188,1.0,283.1499938964844,284.6999206542969,291.0977783203125,292.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18965.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944179892539978,1.0,0.0,0.0,2.6750783920288086,2.67509126663208,4.774923354489147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.03662109375,0.0,601.5204467773438,1895.4371337890625,0.0,898.1954956054688,0.6932988166809082,1.0,0.0,3.0,1.0,0.0
12212520,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.9990000128746032,0.4761734008789062,0.3723892569541931,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7216957807540894,0.1533751040697097,0.1460576951503753,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.8180050849914551,0.225243791937828,0.1581753343343734,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.6839942336082458,0.1310272812843322,0.1250177919864654,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.6839296817779541,0.1307937651872635,0.5928733348846436,285.4503173828125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4639892578125,285.4525146484375,1.0,0.3319877982139587,1.0,1.0,0.0,1.0,-1.6737126111984253,1.6737103462219238,2.2784381599194603e-06,1.2884608507156372,0.9088498950004578,0.9088498950004578,0.0,60.12279891967773,76.0,17362.798828125,0.0,438.6998901367188,1.0,283.1499938964844,284.6999206542969,291.0977783203125,292.2969055175781,293.1499938964844,293.1499938964844,283.1499938964844,18965.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944179892539978,1.0,0.0,0.0,2.6750783920288086,2.67509126663208,4.774923354489147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.03662109375,0.0,601.5204467773438,1895.4371337890625,0.0,898.1954956054688,0.6932988166809082,1.0,0.0,3.0,1.0,0.0
12212580,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.9990000128746032,0.4811419248580932,0.3810872137546539,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7212013006210327,0.1565847843885421,0.1491427719593048,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8146234750747681,0.2274682819843292,0.1597718447446823,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.6836653351783752,0.1338723599910736,0.1277651190757751,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.682192862033844,0.132852554321289,0.6024020314216614,285.4559936523437,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.46514892578125,285.4581604003906,1.0,0.3384710848331451,1.0,1.0,0.0,1.0,-1.7045153379440308,1.7045129537582395,2.359655127293081e-06,1.3127875328063965,0.9155714511871338,0.9155714511871338,0.0,62.72006988525391,79.0,17801.619140625,0.0,464.4403076171875,1.0,283.1499938964844,284.6844482421875,291.1089172363281,292.3340148925781,293.1499938964844,293.1499938964844,283.1499938964844,20038.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029142737388611,1.0,0.0,0.0,2.770418882369995,2.770432710647583,5.121347612657701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.4794921875,0.0,666.4338989257812,1895.4371337890625,0.0,945.1491088867188,0.7164450883865356,1.0,0.0,3.0,1.0,0.0
12212640,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.9990000128746032,0.4811419248580932,0.3810872137546539,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7212013006210327,0.1565847843885421,0.1491427719593048,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8146234750747681,0.2274682819843292,0.1597718447446823,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.6836653351783752,0.1338723599910736,0.1277651190757751,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.682192862033844,0.132852554321289,0.6024020314216614,285.4559936523437,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.46514892578125,285.4581604003906,1.0,0.3384710848331451,1.0,1.0,0.0,1.0,-1.7045153379440308,1.7045129537582395,2.359655127293081e-06,1.3127875328063965,0.9155714511871338,0.9155714511871338,0.0,62.72006988525391,79.0,17801.619140625,0.0,464.4403076171875,1.0,283.1499938964844,284.6844482421875,291.1089172363281,292.3340148925781,293.1499938964844,293.1499938964844,283.1499938964844,20038.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029142737388611,1.0,0.0,0.0,2.770418882369995,2.770432710647583,5.121347612657701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.4794921875,0.0,666.4338989257812,1895.4371337890625,0.0,945.1491088867188,0.7164450883865356,1.0,0.0,3.0,1.0,0.0
12212700,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.9990000128746032,0.4835394620895386,0.3854866921901703,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7209914326667786,0.1582285016775131,0.1507247537374496,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.8129565119743347,0.2286043018102646,0.1605894714593887,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.6835324168205261,0.1353244930505752,0.1291695684194564,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.6813657879829407,0.1339052766561508,0.6072816252708435,285.4510803222656,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4652709960937,285.45233154296875,1.0,0.3417695760726928,1.0,1.0,0.0,1.0,-1.7202235460281372,1.7202211618423462,2.4017379018914653e-06,1.3251821994781494,0.9188626408576964,0.9188626408576964,0.0,64.0589599609375,79.0,18046.8046875,0.0,477.9272766113281,1.0,283.1499938964844,284.66436767578125,291.1153564453125,292.3553771972656,293.1499938964844,293.1499938964844,283.1499938964844,21011.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073268055915833,1.0,0.0,0.0,2.8472349643707275,2.8472495079040527,5.409286245594558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.5751953125,0.0,722.5264282226562,1895.4371337890625,0.0,970.3597412109376,0.7054301500320435,1.0,0.0,3.0,1.0,0.0
12212760,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.4859002232551574,0.3899127244949341,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.7208041548728943,0.1599023789167404,0.1523293703794479,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8112994432449341,0.2297626584768295,0.1614151000976562,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.683416485786438,0.1367987245321273,0.130590409040451,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.6805638670921326,0.1349766999483108,0.6122226715087891,285.4632263183594,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4651794433594,285.4654541015625,1.0,0.3450982272624969,1.0,1.0,0.0,1.0,-1.7360939979553225,1.7360914945602417,2.444709934934508e-06,1.3376966714859009,0.9224025011062622,0.9224025011062622,0.0,65.42264556884766,82.0,18248.626953125,0.0,491.8067626953125,1.0,283.1499938964844,284.6709899902344,291.1192321777344,292.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,21118.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611482560634613,1.0,0.0,0.0,2.8650896549224854,2.8651044368743896,5.477341460391472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.25439453125,0.0,735.2816772460938,1895.4371337890625,0.0,994.5987548828124,0.7393956184387207,1.0,0.0,3.0,1.0,0.0
12212820,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.4905015528202057,0.3987440168857574,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7205816507339478,0.1633377969264984,0.1556266993284225,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8081130981445312,0.2321368604898452,0.1631140410900116,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.6833212971687317,0.1398092210292816,0.1334959268569946,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.679128110408783,0.1371760219335556,0.622377336025238,285.4721984863281,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4645690917969,285.4743957519531,1.0,0.3518313467502594,1.0,1.0,0.0,1.0,-1.768377423286438,1.7683749198913574,2.5335327791253803e-06,1.3631296157836914,0.9293658137321472,0.9293658137321472,0.0,68.20327758789062,70.0,18703.53515625,0.0,520.7528686523438,1.0,283.1499938964844,284.6596069335937,291.1297302246094,292.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,22199.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199844479560852,1.0,0.0,0.0,2.958669185638428,2.9586846828460693,5.840985863869719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.64208984375,0.0,807.7571411132812,1895.4371337890625,0.0,1045.6507568359375,0.762061595916748,1.0,0.0,3.0,1.0,0.0
12212880,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.4905015528202057,0.3987440168857574,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7205816507339478,0.1633377969264984,0.1556266993284225,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8081130981445312,0.2321368604898452,0.1631140410900116,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.6833212971687317,0.1398092210292816,0.1334959268569946,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.679128110408783,0.1371760219335556,0.622377336025238,285.4721984863281,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4645690917969,285.4743957519531,1.0,0.3518313467502594,1.0,1.0,0.0,1.0,-1.768377423286438,1.7683749198913574,2.5335327791253803e-06,1.3631296157836914,0.9293658137321472,0.9293658137321472,0.0,68.20327758789062,70.0,18703.53515625,0.0,520.7528686523438,1.0,283.1499938964844,284.6596069335937,291.1297302246094,292.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,22199.271484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199844479560852,1.0,0.0,0.0,2.958669185638428,2.9586846828460693,5.840985863869719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.64208984375,0.0,807.7571411132812,1895.4371337890625,0.0,1045.6507568359375,0.762061595916748,1.0,0.0,3.0,1.0,0.0
12212940,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.9990000128746032,0.4955260455608368,0.3959206044673919,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7263236045837402,0.1664404422044754,0.1585136204957962,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.8123796582221985,0.234268769621849,0.1645745038986206,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.6896291971206665,0.1425141096115112,0.1360137909650802,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.6842297911643982,0.1391694098711013,0.63111412525177,285.47125244140625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46954345703125,285.4721374511719,1.0,0.3529469072818756,1.0,1.0,0.0,1.0,-1.7837347984313965,1.783732295036316,2.576669430709444e-06,1.3753867149353027,0.9354486465454102,0.9354486465454102,0.0,67.889892578125,70.0,19000.392578125,0.0,529.8789672851562,1.0,283.1499938964844,284.6400756835937,291.1385803222656,292.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,23265.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272647976875305,1.0,0.0,0.0,3.047365665435791,3.04738187789917,6.196442541295255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.23681640625,0.0,880.822021484375,1895.4371337890625,0.0,1090.8900146484375,0.7535945177078247,1.0,0.0,3.0,1.0,0.0
12213000,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.9990000128746032,0.4964165687561035,0.3947869837284088,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.7275217175483704,0.1668710857629776,0.1589056402444839,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8134446144104004,0.2345648258924484,0.1647703647613525,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.6909490823745728,0.1428888887166977,0.1363540291786193,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.6853863596916199,0.1394502371549606,0.6322981119155884,285.47271728515625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.47149658203125,285.4735717773437,1.0,0.352826327085495,1.0,1.0,0.0,1.0,-1.7849106788635254,1.7849080562591553,2.5799886316235643e-06,1.376323938369751,0.9363032579421996,0.9363032579421996,0.0,67.65133666992188,73.0,19026.33203125,0.0,529.930908203125,1.0,283.1499938964844,284.6403503417969,291.1390686035156,292.43994140625,293.1499938964844,293.1499938964844,283.1499938964844,23281.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281328201293945,1.0,0.0,0.0,3.0509793758392334,3.0509958267211914,6.211147933754546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.55419921875,0.0,883.7169799804688,1895.4371337890625,0.0,1096.3756103515625,0.7843978404998779,1.0,0.0,3.0,1.0,0.0
12213060,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.9990000128746032,0.5043660998344421,0.3926286697387695,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7335303425788879,0.170533001422882,0.1623106002807617,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8175554275512695,0.2370653450489044,0.166481927037239,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.6976107358932495,0.1460730135440826,0.1393152028322219,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.6908260583877563,0.1418949365615844,0.6429473757743835,285.4712219238281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4921875,285.4727478027344,1.0,0.3555139899253845,1.0,1.0,0.0,1.0,-1.804796576499939,1.8047939538955688,2.636103999975603e-06,1.3918654918670654,0.9431755542755128,0.9431755542755128,0.0,67.5991439819336,76.0,19363.955078125,0.0,543.0380859375,1.0,283.1499938964844,284.6224060058594,291.1448669433594,292.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,24364.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348576545715332,1.0,0.0,0.0,3.141618728637696,3.1416361331939697,6.585674441339506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.2734375,0.0,962.7716674804688,1895.4371337890625,0.0,1139.520263671875,0.8063309192657471,1.0,0.0,3.0,1.0,0.0
12213120,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.9990000128746032,0.5043660998344421,0.3926286697387695,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7335303425788879,0.170533001422882,0.1623106002807617,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8175554275512695,0.2370653450489044,0.166481927037239,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.6976107358932495,0.1460730135440826,0.1393152028322219,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.6908260583877563,0.1418949365615844,0.6429473757743835,285.4712219238281,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4921875,285.4727478027344,1.0,0.3555139899253845,1.0,1.0,0.0,1.0,-1.804796576499939,1.8047939538955688,2.636103999975603e-06,1.3918654918670654,0.9431755542755128,0.9431755542755128,0.0,67.5991439819336,76.0,19363.955078125,0.0,543.0380859375,1.0,283.1499938964844,284.6224060058594,291.1448669433594,292.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,24364.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348576545715332,1.0,0.0,0.0,3.141618728637696,3.1416361331939697,6.585674441339506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.2734375,0.0,962.7716674804688,1895.4371337890625,0.0,1139.520263671875,0.8063309192657471,1.0,0.0,3.0,1.0,0.0
