time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213180,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.9990000128746032,0.512322187423706,0.3931464552879333,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7381706833839417,0.1743308901786804,0.1658694595098495,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8199723362922668,0.2396554797887802,0.1682726442813873,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.7027252316474915,0.1493654996156692,0.142405092716217,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.694875955581665,0.1444912850856781,0.6544508934020996,285.47613525390625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5116271972656,285.4778747558594,1.0,0.3592990934848785,1.0,1.0,0.0,1.0,-1.8293625116348269,1.8293598890304563,2.706526174733881e-06,1.411141037940979,0.9501667618751526,0.9501667618751526,0.0,68.28803253173828,79.0,19748.701171875,0.0,561.9078369140625,1.0,283.1499938964844,284.6098937988281,291.155029296875,292.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,25445.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409187316894531,1.0,0.0,0.0,3.231171131134033,3.231189489364624,6.966477030800888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.69580078125,0.0,1045.3045654296875,1895.4371337890625,0.0,1179.370361328125,0.8279905319213867,1.0,0.0,3.0,1.0,0.0
12213240,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.9990000128746032,0.512322187423706,0.3931464552879333,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7381706833839417,0.1743308901786804,0.1658694595098495,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8199723362922668,0.2396554797887802,0.1682726442813873,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.7027252316474915,0.1493654996156692,0.142405092716217,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.694875955581665,0.1444912850856781,0.6544508934020996,285.47613525390625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5116271972656,285.4778747558594,1.0,0.3592990934848785,1.0,1.0,0.0,1.0,-1.8293625116348269,1.8293598890304563,2.706526174733881e-06,1.411141037940979,0.9501667618751526,0.9501667618751526,0.0,68.28803253173828,79.0,19748.701171875,0.0,561.9078369140625,1.0,283.1499938964844,284.6098937988281,291.155029296875,292.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,25445.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409187316894531,1.0,0.0,0.0,3.231171131134033,3.231189489364624,6.966477030800888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.69580078125,0.0,1045.3045654296875,1895.4371337890625,0.0,1179.370361328125,0.8279905319213867,1.0,0.0,3.0,1.0,0.0
12213300,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4733581542969,0.9990000128746032,0.5162104368209839,0.3940966427326202,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.7401476502418518,0.1762785762548446,0.1677045375108719,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8207630515098572,0.2409837990999221,0.1691991686820984,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.7048837542533875,0.1510500609874725,0.1439955085515976,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.6965363621711731,0.1458317935466766,0.6604505777359009,285.4731750488281,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5201110839844,285.47442626953125,1.0,0.3615339398384094,1.0,1.0,0.0,1.0,-1.8429324626922607,1.842929720878601,2.745892516031745e-06,1.421783685684204,0.9536216259002686,0.9536216259002686,0.0,68.82752227783203,79.0,19971.73046875,0.0,573.0169677734375,1.0,283.1499938964844,284.5945739746094,291.1630249023437,292.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,26428.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441091895103455,1.0,0.0,0.0,3.3031704425811768,3.303189754486084,7.280401064235775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.45947265625,0.0,1115.6392822265625,1895.4371337890625,0.0,1200.7059326171875,0.8157203197479248,1.0,0.0,3.0,1.0,0.0
12213360,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.9990000128746032,0.5200392603874207,0.3954503536224365,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.741916835308075,0.1782603859901428,0.1695701777935028,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.821306586265564,0.2423388510942459,0.1701401323080063,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.7068018913269043,0.1527614146471023,0.145610362291336,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.6979695558547974,0.1471972167491912,0.666565477848053,285.4847106933594,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5277099609375,285.4866027832031,1.0,0.3639614582061767,1.0,1.0,0.0,1.0,-1.8572089672088623,1.8572062253952024,2.787664016068448e-06,1.4329756498336792,0.9572995901107788,0.9572995901107788,0.0,69.4815902709961,82.0,20165.322265625,0.0,585.1307373046875,1.0,283.1499938964844,284.60076904296875,291.1699523925781,292.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,26527.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472327709197998,1.0,0.0,0.0,3.3198070526123047,3.319826364517212,7.353921773756156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.0302734375,0.0,1131.440185546875,1895.4371337890625,0.0,1221.8291015625,0.8494162559509277,1.0,0.0,3.0,1.0,0.0
12213420,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.5274838209152222,0.3991307616233825,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.7449765205383301,0.1823136806488037,0.17340187728405,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.8218398094177246,0.2451137602329254,0.1720807403326034,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7100668549537659,0.1562537550926208,0.1489207744598388,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7003057599067688,0.1499865800142288,0.6791379451751709,285.49615478515625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5403747558594,285.4981384277344,1.0,0.3693044781684875,1.0,1.0,0.0,1.0,-1.8876303434371948,1.8876274824142456,2.877883389373892e-06,1.45680832862854,0.9646056294441224,0.9646056294441224,0.0,71.07720184326172,85.0,20607.87890625,0.0,612.1337280273438,1.0,283.1499938964844,284.5943603515625,291.18731689453125,292.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,27607.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541620492935181,1.0,0.0,0.0,3.407527446746826,3.4075474739074707,7.747685799586179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.43359375,0.0,1221.14501953125,1895.4371337890625,0.0,1269.503662109375,0.8706093430519104,1.0,0.0,3.0,1.0,0.0
12213480,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.5274838209152222,0.3991307616233825,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.7449765205383301,0.1823136806488037,0.17340187728405,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.8218398094177246,0.2451137602329254,0.1720807403326034,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7100668549537659,0.1562537550926208,0.1489207744598388,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.7003057599067688,0.1499865800142288,0.6791379451751709,285.49615478515625,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5403747558594,285.4981384277344,1.0,0.3693044781684875,1.0,1.0,0.0,1.0,-1.8876303434371948,1.8876274824142456,2.877883389373892e-06,1.45680832862854,0.9646056294441224,0.9646056294441224,0.0,71.07720184326172,85.0,20607.87890625,0.0,612.1337280273438,1.0,283.1499938964844,284.5943603515625,291.18731689453125,292.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,27607.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541620492935181,1.0,0.0,0.0,3.407527446746826,3.4075474739074707,7.747685799586179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.43359375,0.0,1221.14501953125,1895.4371337890625,0.0,1269.503662109375,0.8706093430519104,1.0,0.0,3.0,1.0,0.0
12213540,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.9990000128746032,0.5346793532371521,0.4038467705249786,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7475306391716003,0.1864839941263198,0.1773554682731628,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8218063116073608,0.2479777187108993,0.1740912795066833,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7126830220222473,0.1598366498947143,0.1523279845714569,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.7020766735076904,0.1528458148241043,0.6920835375785828,285.5097961425781,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54998779296875,285.5118408203125,1.0,0.3751735389232635,1.0,1.0,0.0,1.0,-1.920090913772583,1.920087933540344,2.9759530661976896e-06,1.4822139739990234,0.97210955619812,0.97210955619812,0.0,72.9925537109375,88.0,21071.732421875,0.0,642.4871215820312,1.0,283.1499938964844,284.590087890625,291.20526123046875,292.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,28688.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616826057434082,1.0,0.0,0.0,3.494507312774658,3.4945285320281982,8.148266488205991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22802734375,0.0,1314.5826416015625,1895.4371337890625,0.0,1322.4835205078125,0.8916116952896118,1.0,0.0,3.0,1.0,0.0
12213600,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.9990000128746032,0.5346793532371521,0.4038467705249786,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7475306391716003,0.1864839941263198,0.1773554682731628,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8218063116073608,0.2479777187108993,0.1740912795066833,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7126830220222473,0.1598366498947143,0.1523279845714569,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.7020766735076904,0.1528458148241043,0.6920835375785828,285.5097961425781,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54998779296875,285.5118408203125,1.0,0.3751735389232635,1.0,1.0,0.0,1.0,-1.920090913772583,1.920087933540344,2.9759530661976896e-06,1.4822139739990234,0.97210955619812,0.97210955619812,0.0,72.9925537109375,88.0,21071.732421875,0.0,642.4871215820312,1.0,283.1499938964844,284.590087890625,291.20526123046875,292.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,28688.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616826057434082,1.0,0.0,0.0,3.494507312774658,3.4945285320281982,8.148266488205991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22802734375,0.0,1314.5826416015625,1895.4371337890625,0.0,1322.4835205078125,0.8916116952896118,1.0,0.0,3.0,1.0,0.0
12213660,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.5416637659072876,0.4093185365200043,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.7497316002845764,0.1907653957605362,0.1814225018024444,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.8213950395584106,0.2509273588657379,0.1761675328016281,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.714859127998352,0.1635050922632217,0.1558244973421096,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.7034507989883423,0.1557682901620865,0.7053537964820862,285.525146484375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5571594238281,285.5272216796875,1.0,0.3814458549022674,1.0,1.0,0.0,1.0,-1.9541723728179927,1.9541692733764648,3.0809021609456977e-06,1.5088611841201782,0.9798306822776794,0.9798306822776794,0.0,75.160888671875,91.0,21553.189453125,0.0,675.8563232421875,1.0,283.1499938964844,284.5874938964844,291.22296142578125,292.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,29769.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696169972419739,1.0,0.0,0.0,3.5807478427886963,3.5807700157165527,8.555408612664905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.04736328125,0.0,1411.7425537109375,1895.4371337890625,0.0,1379.7257080078125,0.9124237298965454,1.0,0.0,3.0,1.0,0.0
12213720,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.5416637659072876,0.4093185365200043,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.7497316002845764,0.1907653957605362,0.1814225018024444,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.8213950395584106,0.2509273588657379,0.1761675328016281,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.714859127998352,0.1635050922632217,0.1558244973421096,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.7034507989883423,0.1557682901620865,0.7053537964820862,285.525146484375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5571594238281,285.5272216796875,1.0,0.3814458549022674,1.0,1.0,0.0,1.0,-1.9541723728179927,1.9541692733764648,3.0809021609456977e-06,1.5088611841201782,0.9798306822776794,0.9798306822776794,0.0,75.160888671875,91.0,21553.189453125,0.0,675.8563232421875,1.0,283.1499938964844,284.5874938964844,291.22296142578125,292.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,29769.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696169972419739,1.0,0.0,0.0,3.5807478427886963,3.5807700157165527,8.555408612664905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.04736328125,0.0,1411.7425537109375,1895.4371337890625,0.0,1379.7257080078125,0.9124237298965454,1.0,0.0,3.0,1.0,0.0
12213780,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.5484759211540222,0.4153192043304443,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7517054677009583,0.1951534748077392,0.1855965107679367,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8207560181617737,0.2539595365524292,0.1783058494329452,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7167539596557617,0.167255163192749,0.1594044417142868,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7045687437057495,0.1587511450052261,0.7189234495162964,285.5418395996094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5624389648437,285.5439453125,1.0,0.3880249857902527,1.0,1.0,0.0,1.0,-1.9895528554916384,1.9895496368408203,3.1919751108944183e-06,1.536495804786682,0.9877848029136658,0.9877848029136658,0.0,77.52794647216797,94.0,22049.41796875,0.0,711.9828491210938,1.0,283.1499938964844,284.5862731933594,291.2403564453125,292.7131042480469,293.1499938964844,293.1499938964844,283.1499938964844,30849.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777939200401306,1.0,0.0,0.0,3.6662728786468506,3.6662962436676025,8.968976317191846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.7587890625,0.0,1512.6424560546875,1895.4371337890625,0.0,1440.1085205078125,0.9330524802207948,1.0,0.0,3.0,1.0,0.0
12213840,297.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.5484759211540222,0.4153192043304443,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.7517054677009583,0.1951534748077392,0.1855965107679367,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8207560181617737,0.2539595365524292,0.1783058494329452,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7167539596557617,0.167255163192749,0.1594044417142868,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7045687437057495,0.1587511450052261,0.7189234495162964,285.5418395996094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5624389648437,285.5439453125,1.0,0.3880249857902527,1.0,1.0,0.0,1.0,-1.9895528554916384,1.9895496368408203,3.1919751108944183e-06,1.536495804786682,0.9877848029136658,0.9877848029136658,0.0,77.52794647216797,94.0,22049.41796875,0.0,711.9828491210938,1.0,283.1499938964844,284.5862731933594,291.2403564453125,292.7131042480469,293.1499938964844,293.1499938964844,283.1499938964844,30849.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777939200401306,1.0,0.0,0.0,3.6662728786468506,3.6662962436676025,8.968976317191846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.7587890625,0.0,1512.6424560546875,1895.4371337890625,0.0,1440.1085205078125,0.9330524802207948,1.0,0.0,3.0,1.0,0.0
12213900,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.9990000128746032,0.5518233776092529,0.4184549450874328,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.7526447176933289,0.1973851770162582,0.1877238750457763,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8203942775726318,0.2555035948753357,0.1793993264436721,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.7176379561424255,0.1691587269306183,0.1612258106470108,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.7050729393959045,0.1602639555931091,0.7258234620094299,285.54461669921875,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5644836425781,285.5463562011719,1.0,0.3914056718349457,1.0,1.0,0.0,1.0,-2.007659673690796,2.007656574249268,3.2496479889232432e-06,1.5506281852722168,0.9917718172073364,0.9917718172073364,0.0,78.77095031738281,94.0,22318.62109375,0.0,731.020263671875,1.0,283.1499938964844,284.57733154296875,291.24981689453125,292.7386779785156,293.1499938964844,293.1499938964844,283.1499938964844,31838.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820212006568909,1.0,0.0,0.0,3.7350270748138414,3.735051155090332,9.30852365854662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.68505859375,0.0,1597.976318359375,1895.4371337890625,0.0,1471.8594970703125,0.9199225902557372,1.0,0.0,3.0,1.0,0.0
12213960,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9990000128746032,0.555151641368866,0.4216681718826294,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591735839844,0.753553032875061,0.1996452063322067,0.189872920513153,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.820004940032959,0.2570714950561523,0.1805032789707183,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589599609375,0.718482255935669,0.171083927154541,0.1630634218454361,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.7055422067642212,0.1617935597896576,0.7327801585197449,285.55963134765625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5663146972656,285.5617370605469,1.0,0.3948358595371246,1.0,1.0,0.0,1.0,-2.025986194610596,2.0259830951690674,3.308584837213857e-06,1.5649245977401731,0.9959850907325744,0.9959850907325744,0.0,80.04984283447266,97.0,22558.240234375,0.0,750.6691284179688,1.0,283.1499938964844,284.5861511230469,291.2576599121094,292.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,31931.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861006617546082,1.0,0.0,0.0,3.751127243041992,3.751151561737061,9.38894629598508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.33056640625,0.0,1617.3291015625,1895.4371337890625,0.0,1502.836181640625,0.953509509563446,1.0,0.0,3.0,1.0,0.0
12214020,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.9990000128746032,0.5617237091064453,0.4282253980636596,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7553502321243286,0.2042382657527923,0.1942474246025085,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.8192267417907715,0.2602610290050506,0.1827565133571624,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.7201250195503235,0.1749889701604843,0.1667971611022949,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7064545750617981,0.1648954302072525,0.746914267539978,285.5791320800781,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5692443847656,285.5814819335937,1.0,0.4018200933933258,1.0,1.0,0.0,1.0,-2.063278913497925,2.0632753372192383,3.430266133364057e-06,1.5939955711364746,1.0,1.0,0.0,82.6915054321289,100.0,23071.990234375,0.0,791.7618408203125,1.0,283.1499938964844,284.58868408203125,291.2749328613281,292.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,33045.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944613456726074,1.0,0.0,0.0,3.828938007354736,3.828963279724121,9.782502274902072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.12890625,0.0,1718.3157958984375,1895.4371337890625,0.0,1567.320068359375,0.972137451171875,1.0,0.0,3.0,1.0,0.0
12214080,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.9990000128746032,0.5617237091064453,0.4282253980636596,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7553502321243286,0.2042382657527923,0.1942474246025085,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.8192267417907715,0.2602610290050506,0.1827565133571624,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.7201250195503235,0.1749889701604843,0.1667971611022949,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7064545750617981,0.1648954302072525,0.746914267539978,285.5791320800781,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5692443847656,285.5814819335937,1.0,0.4018200933933258,1.0,1.0,0.0,1.0,-2.063278913497925,2.0632753372192383,3.430266133364057e-06,1.5939955711364746,1.0,1.0,0.0,82.6915054321289,100.0,23071.990234375,0.0,791.7618408203125,1.0,283.1499938964844,284.58868408203125,291.2749328613281,292.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,33045.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944613456726074,1.0,0.0,0.0,3.828938007354736,3.828963279724121,9.782502274902072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.12890625,0.0,1718.3157958984375,1895.4371337890625,0.0,1567.320068359375,0.972137451171875,1.0,0.0,3.0,1.0,0.0
12214140,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.9990000128746032,0.5679875016212463,0.4345985651016235,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7570993900299072,0.2087502032518386,0.1985429376363754,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8185319304466248,0.2634065449237823,0.1849767714738845,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.7216921448707581,0.1788155734539032,0.1704546064138412,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.7073492407798767,0.1679372489452362,0.7607660889625549,285.6019592285156,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5716247558594,285.6043395996094,1.0,0.4086482524871826,1.0,1.0,0.0,1.0,-2.0997862815856934,2.099782705307007,3.55165889232012e-06,1.6224288940429688,1.0,1.0,0.0,85.3106689453125,100.0,23570.548828125,0.0,833.3892211914062,1.0,283.1499938964844,284.595947265625,291.29132080078125,292.8535461425781,293.1499938964844,293.1499938964844,283.1499938964844,34142.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024193406105042,1.0,0.0,0.0,3.892008066177368,3.892034292221069,1.0107430625794225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.4482421875,0.0,1804.6339111328125,1895.4371337890625,0.0,1629.898193359375,0.957611322402954,1.0,0.0,3.0,1.0,0.0
12214200,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.9990000128746032,0.5682499408721924,0.4348639845848083,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029968261719,0.757174015045166,0.2089410275220871,0.1987241506576538,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8185054659843445,0.2635403275489807,0.1850707083940506,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.7217584252357483,0.178977221250534,0.170608714222908,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.7073882222175598,0.168065920472145,0.761350154876709,285.6034851074219,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5717468261719,285.6058959960937,1.0,0.4089349508285522,1.0,1.0,0.0,1.0,-2.1013221740722656,2.101318597793579,3.5568148177844705e-06,1.6236244440078735,1.0,1.0,0.0,85.4211196899414,103.0,23590.1640625,0.0,835.1694946289062,1.0,283.1499938964844,284.5970153808594,291.2919616699219,292.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,34147.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027384638786316,1.0,0.0,0.0,3.8922626972198486,3.89228892326355,1.0108752803716925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.58740234375,0.0,1804.9881591796875,1895.4371337890625,0.0,1632.431396484375,0.987670123577118,1.0,0.0,3.0,1.0,0.0
12214260,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.5747590065002441,0.4414903819561004,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7590785026550293,0.2137540578842163,0.2033061981201172,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8178979754447937,0.2669090330600738,0.1874487698078155,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.7234346270561218,0.1830490976572036,0.1745005697011947,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.7084013819694519,0.171308234333992,0.7761117219924927,285.6288757324219,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5740966796875,285.6312561035156,1.0,0.4161499440670013,1.0,1.0,0.0,1.0,-2.140043020248413,2.1400392055511475,3.6881244795949897e-06,1.6537554264068604,1.0,1.0,0.0,88.21440124511719,106.0,24117.158203125,0.0,880.8433227539062,1.0,283.1499938964844,284.6064453125,291.3094482421875,292.9037780761719,293.1499938964844,293.1499938964844,283.04998779296875,35231.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109747529029846,1.0,0.0,0.0,3.953547239303589,3.9535741806030273,1.042958729158272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.90576171875,0.0,1891.5975341796875,1895.4371337890625,0.0,1698.4166259765625,0.9927377700805664,1.0,0.0,3.0,1.0,0.0
12214320,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9990000128746032,0.5747590065002441,0.4414903819561004,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7590785026550293,0.2137540578842163,0.2033061981201172,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8178979754447937,0.2669090330600738,0.1874487698078155,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.7234346270561218,0.1830490976572036,0.1745005697011947,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.7084013819694519,0.171308234333992,0.7761117219924927,285.6288757324219,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5740966796875,285.6312561035156,1.0,0.4161499440670013,1.0,1.0,0.0,1.0,-2.140043020248413,2.1400392055511475,3.6881244795949897e-06,1.6537554264068604,1.0,1.0,0.0,88.21440124511719,106.0,24117.158203125,0.0,880.8433227539062,1.0,283.1499938964844,284.6064453125,291.3094482421875,292.9037780761719,293.1499938964844,293.1499938964844,283.04998779296875,35231.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109747529029846,1.0,0.0,0.0,3.953547239303589,3.9535741806030273,1.042958729158272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.90576171875,0.0,1891.5975341796875,1895.4371337890625,0.0,1698.4166259765625,0.9927377700805664,1.0,0.0,3.0,1.0,0.0
12214380,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.9990000128746032,0.5807627439498901,0.4483152329921722,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7608196139335632,0.2185081541538238,0.2078921496868133,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.8171326518058777,0.2701285481452942,0.1897833496332168,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7249350547790527,0.1870561689138412,0.1783843338489532,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.7092417478561401,0.1744765341281891,0.7907961010932922,285.5810546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5732421875,285.58270263671875,1.0,0.4234203994274139,1.0,1.0,0.0,1.0,-2.17885422706604,2.1788504123687744,3.822294274868909e-06,1.6839436292648315,1.0,1.0,0.0,91.1119155883789,109.0,24816.591796875,0.0,928.46435546875,1.0,283.0518798828125,284.5360107421875,291.34674072265625,292.99530029296875,293.1499938964844,293.1499938964844,282.75,35966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247297167778015,1.0,0.0,0.0,3.994587421417236,3.994614839553833,1.0647241879269131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.3115234375,0.0,1951.1190185546875,1895.4371337890625,0.0,1811.1109619140625,0.9828006029129028,1.0,0.0,3.0,1.0,0.0
12214440,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.9990000128746032,0.5807627439498901,0.4483152329921722,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7608196139335632,0.2185081541538238,0.2078921496868133,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809326171875,0.8171326518058777,0.2701285481452942,0.1897833496332168,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7249350547790527,0.1870561689138412,0.1783843338489532,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.7092417478561401,0.1744765341281891,0.7907961010932922,285.5810546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5732421875,285.58270263671875,1.0,0.4234203994274139,1.0,1.0,0.0,1.0,-2.17885422706604,2.1788504123687744,3.822294274868909e-06,1.6839436292648315,1.0,1.0,0.0,91.1119155883789,109.0,24816.591796875,0.0,928.46435546875,1.0,283.0518798828125,284.5360107421875,291.34674072265625,292.99530029296875,293.1499938964844,293.1499938964844,282.75,35966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247297167778015,1.0,0.0,0.0,3.994587421417236,3.994614839553833,1.0647241879269131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.3115234375,0.0,1951.1190185546875,1895.4371337890625,0.0,1811.1109619140625,0.9828006029129028,1.0,0.0,3.0,1.0,0.0
12214500,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.9990000128746032,0.5832350850105286,0.4519304931163788,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7614889144897461,0.2207513898611068,0.2101279944181442,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8165411353111267,0.2715317904949188,0.1908769756555557,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.7254937291145325,0.1889365315437317,0.18027064204216,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7094494700431824,0.1759330034255981,0.7978478670120239,285.4267883300781,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5696105957031,285.4139099121094,1.0,0.4270488023757934,1.0,1.0,0.0,1.0,-2.197932243347168,2.1979281902313232,3.8891903386684135e-06,1.6987829208374023,1.0,1.0,0.0,92.6246566772461,109.0,25602.7578125,0.0,952.7570190429688,1.0,282.7922668457031,284.34014892578125,291.4154968261719,293.1825561523437,293.1499938964844,293.1499938964844,282.75,35988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398502230644226,1.0,0.0,0.0,3.995803833007813,3.995831251144409,1.065372771336115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.99365234375,0.0,1952.9022216796875,1895.4371337890625,0.0,1938.3043212890625,0.9830608367919922,1.0,0.0,3.0,1.0,0.0
12214560,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.9990000128746032,0.5851790308952332,0.4560359716415405,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7616630792617798,0.2228325307369232,0.2121837884187698,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8154152035713196,0.2727076411247253,0.1917768567800521,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.7256012558937073,0.1906674951314926,0.1819954067468643,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.7091506719589233,0.1772290915250778,0.8041170239448547,285.3827209472656,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.5622253417969,285.3829650878906,1.0,0.4306309819221496,1.0,1.0,0.0,1.0,-2.2160165309906006,2.216012477874756,3.953176474169595e-06,1.7128498554229736,1.0,1.0,0.0,94.25425720214844,112.0,25850.27734375,0.0,976.8680419921876,1.0,282.755615234375,284.3025207519531,291.4012756347656,293.1419677734375,293.1499938964844,293.1499938964844,282.45001220703125,35995.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487825751304626,1.0,0.0,0.0,3.996229648590088,3.996257066726685,1.065599803951045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.47119140625,0.0,1953.526611328125,1895.4371337890625,0.0,2014.9281005859373,0.983151912689209,1.0,0.0,3.0,1.0,0.0
12214620,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.5880082249641418,0.4648113250732422,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.7613974213600159,0.2267258316278457,0.2160383462905883,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8125333189964294,0.2747126817703247,0.1933235824108123,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7252365946769714,0.1938679963350296,0.1851965188980102,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.7078496813774109,0.1795199960470199,0.8152949810028076,285.1776428222656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5414123535156,285.1777648925781,1.0,0.4376382231712341,1.0,1.0,0.0,1.0,-2.2503182888031006,2.250314235687256,4.076044206158258e-06,1.7395139932632446,1.0,1.0,0.0,97.65784454345705,115.0,26871.65234375,0.0,1024.7630615234375,1.0,282.45574951171875,284.06378173828125,291.40985107421875,293.2218017578125,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701766490936279,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6953125,0.0,1953.8203125,1895.4371337890625,0.0,2202.406982421875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12214680,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.5880082249641418,0.4648113250732422,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.7613974213600159,0.2267258316278457,0.2160383462905883,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8125333189964294,0.2747126817703247,0.1933235824108123,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7252365946769714,0.1938679963350296,0.1851965188980102,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.7078496813774109,0.1795199960470199,0.8152949810028076,285.1776428222656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5414123535156,285.1777648925781,1.0,0.4376382231712341,1.0,1.0,0.0,1.0,-2.2503182888031006,2.250314235687256,4.076044206158258e-06,1.7395139932632446,1.0,1.0,0.0,97.65784454345705,115.0,26871.65234375,0.0,1024.7630615234375,1.0,282.45574951171875,284.06378173828125,291.40985107421875,293.2218017578125,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701766490936279,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6953125,0.0,1953.8203125,1895.4371337890625,0.0,2202.406982421875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12214740,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.5896521806716919,0.473996490240097,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7606046199798584,0.2303497046232223,0.2196126133203506,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.809114933013916,0.2764040827751159,0.1946209371089935,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7243582606315613,0.1967975199222564,0.1881194561719894,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7059125900268555,0.1815017759799957,0.8249462842941284,284.9716186523437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.509521484375,284.9716796875,1.0,0.4443907141685486,1.0,1.0,0.0,1.0,-2.28230881690979,2.2823047637939453,4.192405413050437e-06,1.7643646001815796,1.0,1.0,0.0,101.16983795166016,118.0,27884.30078125,0.0,1071.924560546875,1.0,282.15576171875,283.82440185546875,291.4097595214844,293.2831726074219,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874079346656799,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.66015625,0.0,1953.856201171875,1895.4371337890625,0.0,2356.89990234375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12214800,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.5896521806716919,0.473996490240097,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7606046199798584,0.2303497046232223,0.2196126133203506,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.809114933013916,0.2764040827751159,0.1946209371089935,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7243582606315613,0.1967975199222564,0.1881194561719894,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7059125900268555,0.1815017759799957,0.8249462842941284,284.9716186523437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.509521484375,284.9716796875,1.0,0.4443907141685486,1.0,1.0,0.0,1.0,-2.28230881690979,2.2823047637939453,4.192405413050437e-06,1.7643646001815796,1.0,1.0,0.0,101.16983795166016,118.0,27884.30078125,0.0,1071.924560546875,1.0,282.15576171875,283.82440185546875,291.4097595214844,293.2831726074219,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874079346656799,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.66015625,0.0,1953.856201171875,1895.4371337890625,0.0,2356.89990234375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12214860,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9990000128746032,0.5899670720100403,0.4837313294410705,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7591418027877808,0.233455017209053,0.2228147685527801,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8049914836883545,0.2775652408599853,0.1956301033496856,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7228025794029236,0.1991952508687973,0.190660759806633,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7031936645507812,0.1829384863376617,0.832722008228302,284.7668151855469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.469970703125,284.7669372558594,1.0,0.4508372247219085,1.0,1.0,0.0,1.0,-2.311457872390747,2.3114535808563232,4.299963165976806e-06,1.787020206451416,0.995856761932373,0.995856761932373,0.0,104.8185043334961,106.0,28874.638671875,0.0,1117.697021484375,1.0,281.8558044433594,283.5873107910156,291.4153137207031,293.3467712402344,293.1499938964844,293.1499938964844,281.54998779296875,36024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020134568214417,1.0,0.0,0.0,3.987834692001343,3.98786211013794,1.0611274774419144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.6533203125,0.0,1942.71142578125,1895.4371337890625,0.0,2489.84814453125,0.9811620712280272,1.0,0.0,3.0,1.0,0.0
12214920,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.9990000128746032,0.5899670720100403,0.4837313294410705,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7591418027877808,0.233455017209053,0.2228147685527801,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8049914836883545,0.2775652408599853,0.1956301033496856,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7228025794029236,0.1991952508687973,0.190660759806633,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7031936645507812,0.1829384863376617,0.832722008228302,284.7668151855469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.469970703125,284.7669372558594,1.0,0.4508372247219085,1.0,1.0,0.0,1.0,-2.311457872390747,2.3114535808563232,4.299963165976806e-06,1.787020206451416,0.995856761932373,0.995856761932373,0.0,104.8185043334961,106.0,28874.638671875,0.0,1117.697021484375,1.0,281.8558044433594,283.5873107910156,291.4153137207031,293.3467712402344,293.1499938964844,293.1499938964844,281.54998779296875,36024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020134568214417,1.0,0.0,0.0,3.987834692001343,3.98786211013794,1.0611274774419144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.6533203125,0.0,1942.71142578125,1895.4371337890625,0.0,2489.84814453125,0.9811620712280272,1.0,0.0,3.0,1.0,0.0
12214980,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9990000128746032,0.5901631712913513,0.4823071956634521,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.7626094222068787,0.2359084784984588,0.2252514958381652,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8064409494400024,0.2780969738960266,0.1960861682891845,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7255251407623291,0.2009168118238449,0.1924144625663757,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.7050961852073669,0.1836754083633422,0.8366552591323853,284.55224609375,284.95001220703125,297.1825561523437,288.3768920898437,297.18096923828125,297.4331970214844,284.5513000488281,1.0,0.4513133764266968,1.0,1.0,0.0,1.0,-2.3200762271881104,2.3200719356536865,4.332480330049293e-06,1.7939647436141968,0.9887591004371644,0.9887591004371644,0.0,104.68478393554688,94.0,29658.111328125,0.0,1126.6260986328125,1.0,281.5558776855469,283.3426818847656,291.42431640625,293.4074401855469,293.1499938964844,293.1499938964844,281.25,36047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149815797805786,1.0,0.0,0.0,3.970892906188965,3.9709200859069824,1.0521305284783011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11669921875,0.0,1920.73095703125,1895.4371337890625,0.0,2609.141845703125,0.977234661579132,1.0,0.0,3.0,1.0,0.0
