time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215040,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9990000128746032,0.5901631712913513,0.4823071956634521,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.7626094222068787,0.2359084784984588,0.2252514958381652,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8064409494400024,0.2780969738960266,0.1960861682891845,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7255251407623291,0.2009168118238449,0.1924144625663757,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.7050961852073669,0.1836754083633422,0.8366552591323853,284.55224609375,284.95001220703125,297.1825561523437,288.3768920898437,297.18096923828125,297.4331970214844,284.5513000488281,1.0,0.4513133764266968,1.0,1.0,0.0,1.0,-2.3200762271881104,2.3200719356536865,4.332480330049293e-06,1.7939647436141968,0.9887591004371644,0.9887591004371644,0.0,104.68478393554688,94.0,29658.111328125,0.0,1126.6260986328125,1.0,281.5558776855469,283.3426818847656,291.42431640625,293.4074401855469,293.1499938964844,293.1499938964844,281.25,36047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149815797805786,1.0,0.0,0.0,3.970892906188965,3.9709200859069824,1.0521305284783011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.11669921875,0.0,1920.73095703125,1895.4371337890625,0.0,2609.141845703125,0.977234661579132,1.0,0.0,3.0,1.0,0.0
12215100,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.9990000128746032,0.591124951839447,0.4778310656547546,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.7661322951316833,0.2369804084300995,0.2262777239084243,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.8091022968292236,0.2782187163829803,0.1961861252784729,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.7284017205238342,0.2016136646270752,0.1930869817733764,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888244628906,0.7076998949050903,0.1838794946670532,0.8376262784004211,284.3826904296875,284.95001220703125,297.215576171875,288.38555908203125,297.2139892578125,297.4223327636719,284.3702087402344,1.0,0.4499129951000213,1.0,1.0,0.0,1.0,-2.3180322647094727,2.318027973175049,4.324973360780859e-06,1.7924387454986572,0.9833515882492064,0.9833515882492064,0.0,103.35073852539062,94.0,30264.083984375,0.0,1119.1044921875,1.0,281.29345703125,283.1375732421875,291.45855712890625,293.53436279296875,293.1499938964844,293.1499938964844,281.25,36069.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235909938812256,1.0,0.0,0.0,3.95902419090271,3.959051370620728,1.045850467562559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.74853515625,0.0,1905.4776611328125,1895.4371337890625,0.0,2688.869384765625,0.9743667244911194,1.0,0.0,3.0,1.0,0.0
12215160,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.9990000128746032,0.5927019715309143,0.4715283513069153,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.7705290913581848,0.2379472106695175,0.2271402180194854,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.8125797510147095,0.2782317996025085,0.1961519420146942,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33251953125,0.7319856286048889,0.2022030502557754,0.1935993432998657,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.711029052734375,0.1839806586503982,0.8378695249557495,284.3319396972656,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.4155578613281,284.3305358886719,1.0,0.4475998282432556,1.0,1.0,0.0,1.0,-2.312368869781494,2.3123645782470703,4.304001322452677e-06,1.788094401359558,0.97866553068161,0.97866553068161,0.0,101.40599060058594,97.0,30295.728515625,0.0,1105.235595703125,1.0,281.2560729980469,283.0937194824219,291.4307861328125,293.4554443359375,293.1499938964844,293.1499938964844,280.95001220703125,36073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257342576980591,1.0,0.0,0.0,3.944624423980713,3.944651365280152,1.0382564141764306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.314453125,0.0,1886.9136962890625,1895.4371337890625,0.0,2708.7724609375,0.9711943864822388,1.0,0.0,3.0,1.0,0.0
12215220,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.9990000128746032,0.5965935587882996,0.4661181271076202,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.7755133509635925,0.2397993952035904,0.228861927986145,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13409423828125,0.8155390024185181,0.278203934431076,0.1961100697517395,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7357625365257263,0.2032779455184936,0.1945949345827102,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.7138920426368713,0.1840960830450058,0.838270902633667,284.13397216796875,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.4094543457031,284.1332702636719,1.0,0.4463237226009369,1.0,1.0,0.0,1.0,-2.309554100036621,2.3095498085021973,4.293261099519441e-06,1.7857460975646973,0.96611887216568,0.96611887216568,0.0,99.81007385253906,100.0,31101.765625,0.0,1095.8963623046875,1.0,280.9561767578125,282.85919189453125,291.4423828125,293.5118103027344,293.1499938964844,293.1499938964844,280.6499938964844,36099.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351913690567017,1.0,0.0,0.0,3.908979892730713,3.909006595611572,1.0195772119914182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8544921875,0.0,1841.629150390625,1895.4371337890625,0.0,2796.8232421875,0.9630432724952698,1.0,0.0,3.0,1.0,0.0
12215280,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.9990000128746032,0.5965935587882996,0.4661181271076202,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.7755133509635925,0.2397993952035904,0.228861927986145,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13409423828125,0.8155390024185181,0.278203934431076,0.1961100697517395,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7357625365257263,0.2032779455184936,0.1945949345827102,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344299316406,0.7138920426368713,0.1840960830450058,0.838270902633667,284.13397216796875,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.4094543457031,284.1332702636719,1.0,0.4463237226009369,1.0,1.0,0.0,1.0,-2.309554100036621,2.3095498085021973,4.293261099519441e-06,1.7857460975646973,0.96611887216568,0.96611887216568,0.0,99.81007385253906,100.0,31101.765625,0.0,1095.8963623046875,1.0,280.9561767578125,282.85919189453125,291.4423828125,293.5118103027344,293.1499938964844,293.1499938964844,280.6499938964844,36099.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351913690567017,1.0,0.0,0.0,3.908979892730713,3.909006595611572,1.0195772119914182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.8544921875,0.0,1841.629150390625,1895.4371337890625,0.0,2796.8232421875,0.9630432724952698,1.0,0.0,3.0,1.0,0.0
12215340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.9990000128746032,0.5988994240760803,0.4651885628700256,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95172119140625,0.7775614857673645,0.2411656826734542,0.2301871478557586,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.8159825801849365,0.2780770659446716,0.1960536986589431,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.737072229385376,0.2040117383003235,0.195324957370758,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.7143816947937012,0.1840763688087463,0.8383448123931885,283.9510498046875,284.95001220703125,297.3662414550781,288.4240417480469,297.3646545410156,297.3998107910156,283.9483947753906,1.0,0.4463993310928345,1.0,1.0,0.0,1.0,-2.310925245285034,2.3109209537506104,4.298270141589455e-06,1.7867660522460938,0.9539346694946288,0.9539346694946288,0.0,99.5936279296875,100.0,31918.01953125,0.0,1096.53369140625,1.0,280.6642150878906,282.6382751464844,291.47186279296875,293.6054077148437,293.1499938964844,293.1499938964844,280.6499938964844,36128.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447752594947815,1.0,0.0,0.0,3.872480154037476,3.8725063800811768,1.0006257298300625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.8896484375,0.0,1796.0826416015625,1895.4371337890625,0.0,2886.361083984375,0.9546717405319214,1.0,0.0,3.0,1.0,0.0
12215400,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.9990000128746032,0.5994065403938293,0.4653393626213074,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.7778423428535461,0.2415194064378738,0.2305065095424652,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.8158560395240784,0.2780545055866241,0.1960216015577316,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.7371928691864014,0.2041986733675003,0.1954914480447769,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.7142850756645203,0.1840683668851852,0.8382710814476013,283.9452514648437,284.95001220703125,297.3795471191406,288.4273681640625,297.37799072265625,297.3968200683594,283.9449462890625,1.0,0.4465415477752685,1.0,1.0,0.0,1.0,-2.3115622997283936,2.3115580081939697,4.300612090446521e-06,1.7872477769851685,0.9511298537254332,0.9511298537254332,0.0,99.6541748046875,103.0,31946.1796875,0.0,1097.4642333984375,1.0,280.65643310546875,282.63409423828125,291.4598083496094,293.57879638671875,293.1499938964844,293.1499938964844,280.3500061035156,36128.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448759317398071,1.0,0.0,0.0,3.862703561782837,3.862729787826538,9.955797395377886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.228515625,0.0,1783.954345703125,1895.4371337890625,0.0,2887.302978515625,0.9524909257888794,1.0,0.0,3.0,1.0,0.0
12215460,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.9990000128746032,0.6008816957473755,0.4676527082920074,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7783231139183044,0.243128016591072,0.2320736497640609,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8143758177757263,0.2777963280677795,0.1958785653114318,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665710449219,0.7369941473007202,0.2049896270036697,0.1962925493717193,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.7129861116409302,0.1839056462049484,0.8378112316131592,283.7664489746094,284.95001220703125,297.44451904296875,288.4433898925781,297.4429626464844,297.3760986328125,283.7664794921875,1.0,0.4478253126144409,1.0,1.0,0.0,1.0,-2.316459894180298,2.316455602645874,4.318737410358153e-06,1.791004657745361,0.9338274598121644,0.9338274598121644,0.0,100.4419403076172,106.0,32840.0390625,0.0,1105.9046630859375,1.0,280.3567810058594,282.420654296875,291.4786376953125,293.6511535644531,293.1499938964844,293.1499938964844,280.04998779296875,36161.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550828099250793,1.0,0.0,0.0,3.804244995117188,3.804270505905152,9.656732800067402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.828125,0.0,1712.9010009765625,1895.4371337890625,0.0,2982.898681640625,0.9391979575157166,1.0,0.0,3.0,1.0,0.0
12215520,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76641845703125,0.9990000128746032,0.6008816957473755,0.4676527082920074,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.7783231139183044,0.243128016591072,0.2320736497640609,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8143758177757263,0.2777963280677795,0.1958785653114318,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665710449219,0.7369941473007202,0.2049896270036697,0.1962925493717193,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.7129861116409302,0.1839056462049484,0.8378112316131592,283.7664489746094,284.95001220703125,297.44451904296875,288.4433898925781,297.4429626464844,297.3760986328125,283.7664794921875,1.0,0.4478253126144409,1.0,1.0,0.0,1.0,-2.316459894180298,2.316455602645874,4.318737410358153e-06,1.791004657745361,0.9338274598121644,0.9338274598121644,0.0,100.4419403076172,106.0,32840.0390625,0.0,1105.9046630859375,1.0,280.3567810058594,282.420654296875,291.4786376953125,293.6511535644531,293.1499938964844,293.1499938964844,280.04998779296875,36161.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550828099250793,1.0,0.0,0.0,3.804244995117188,3.804270505905152,9.656732800067402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.828125,0.0,1712.9010009765625,1895.4371337890625,0.0,2982.898681640625,0.9391979575157166,1.0,0.0,3.0,1.0,0.0
12215580,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063537597656,0.9990000128746032,0.6011331081390381,0.4706754088401794,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6077880859375,0.7778739333152771,0.2442248612642288,0.2331775873899459,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.607421875,0.8125357031822205,0.2775507867336273,0.195764347910881,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083679199219,0.7361512184143066,0.2054894119501114,0.1968330293893814,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6088256835937,0.7112944722175598,0.1837128847837448,0.8372756838798523,283.6069641113281,284.95001220703125,297.4909362792969,288.45465087890625,297.4893798828125,297.35693359375,283.60369873046875,1.0,0.4492229521274566,1.0,1.0,0.0,1.0,-2.321284770965576,2.3212804794311523,4.336667188908905e-06,1.794724464416504,0.919552445411682,0.919552445411682,0.0,101.42952728271484,106.0,33757.13671875,0.0,1115.08740234375,1.0,280.07086181640625,282.2260131835937,291.5128173828125,293.7639465332031,293.1499938964844,293.1499938964844,280.04998779296875,36197.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651295304298401,1.0,0.0,0.0,3.753196477890015,3.75322151184082,9.399307714375028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.61181640625,0.0,1652.55810546875,1895.4371337890625,0.0,3077.12060546875,0.9275404810905457,1.0,0.0,3.0,1.0,0.0
12215640,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5998840332031,0.9990000128746032,0.6011037826538086,0.4721599221229553,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.7774989604949951,0.2446557879447937,0.2335814982652664,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.599853515625,0.8116121888160706,0.2774638235569,0.1956949234008789,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5998840332031,0.7356477379798889,0.2056836783885955,0.1970178633928299,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59991455078125,0.7104353308677673,0.1836308240890503,0.8369361758232117,283.599853515625,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,297.348876953125,283.6002502441406,1.0,0.4498492777347564,1.0,1.0,0.0,1.0,-2.323283672332764,2.32327938079834,4.344103672337951e-06,1.7962642908096311,0.914403796195984,0.914403796195984,0.0,101.90528869628906,109.0,33800.07421875,0.0,1119.16552734375,1.0,280.0572814941406,282.2220153808594,291.49786376953125,293.7287292480469,293.1499938964844,293.1499938964844,279.75,36199.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659497499465942,1.0,0.0,0.0,3.7320749759674072,3.732099771499634,9.293814287048008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5478515625,0.0,1627.93603515625,1895.4371337890625,0.0,3084.815185546875,0.9228361248970032,1.0,0.0,3.0,1.0,0.0
12215700,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4727783203125,0.9990000128746032,0.6007975339889526,0.4749571084976196,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.7767969369888306,0.24540875852108,0.2343412935733795,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.475830078125,0.8099396824836731,0.2772986590862274,0.1956177502870559,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4782409667969,0.7347229719161987,0.2060178071260452,0.1973804533481598,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4794311523437,0.7088456153869629,0.1834683567285537,0.8364441394805908,283.4745178222656,284.95001220703125,297.5411071777344,288.4666748046875,297.5395812988281,297.3339538574219,283.4647216796875,1.0,0.4510667026042938,1.0,1.0,0.0,1.0,-2.32730770111084,2.327303409576416,4.359105787443696e-06,1.7993695735931396,0.9033790230751038,0.9033790230751038,0.0,102.81355285644533,109.0,34637.9921875,0.0,1127.19873046875,1.0,279.7995300292969,282.0585327148437,291.5337829589844,293.86602783203125,293.1499938964844,293.1499938964844,279.75,36229.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740658760070801,1.0,0.0,0.0,3.6904473304748535,3.690471649169922,9.087643775274046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.9794921875,0.0,1580.37158203125,1895.4371337890625,0.0,3160.94677734375,0.9132589101791382,1.0,0.0,3.0,1.0,0.0
12215760,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44659423828125,0.9990000128746032,0.6000897288322449,0.4789479374885559,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458312988281,0.7753881216049194,0.2461105436086654,0.2350492924451828,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.807520866394043,0.2770796418190002,0.1954945176839828,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44561767578125,0.7331923246383667,0.2063033580780029,0.1976989656686782,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44549560546875,0.7065570950508118,0.1832519471645355,0.8357293605804443,283.4461975097656,284.95001220703125,297.57305908203125,288.4742431640625,297.5419921875,297.3171081542969,283.44976806640625,1.0,0.4523549675941467,0.9007865786552428,0.9007865786552428,0.2000000029802322,1.0,-2.3323261737823486,2.0432910919189453,0.2890351414680481,1.5155456066131592,0.8930066227912903,0.8930066227912903,0.0,103.93433380126952,112.0,34840.76953125,0.0,1136.134033203125,1.0,279.7579040527344,282.03765869140625,291.5145874023437,293.80377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36240.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770502805709839,1.0,0.0,0.0,3.6443002223968506,3.64432430267334,8.861792935022095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0244140625,0.0,1528.6363525390625,1895.4371337890625,0.0,3188.930908203125,0.9030146598815918,1.0,0.0,3.0,1.0,0.0
12215820,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635803222656,0.9990000128746032,0.6009340286254883,0.485824704170227,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.7739565372467041,0.2486241459846496,0.2371264696121215,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.8041737675666809,0.2780661582946777,0.1958936601877212,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7313280701637268,0.2078190147876739,0.1988883167505264,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.7032791972160339,0.1836802959442138,0.8366135358810425,283.7621765136719,284.95001220703125,297.6365661621094,288.4891052246094,297.4730834960937,297.3059997558594,283.7705993652344,1.0,0.455246090888977,0.7023597359657288,0.7023597359657288,0.6000000238418579,1.0,-2.3460381031036377,1.1779592037200928,1.168078899383545,0.6492277979850769,0.8794839382171631,0.8794839382171631,0.0,106.0045394897461,115.0,34867.57421875,0.0,1157.3411865234375,1.0,280.0418395996094,282.3619384765625,291.44268798828125,293.6463928222656,293.1499938964844,293.1499938964844,280.3500061035156,36175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625574707984924,1.0,0.0,0.0,3.575446605682373,3.575469970703125,8.530095669811999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.28564453125,0.0,1453.0802001953125,1895.4371337890625,0.0,3052.99267578125,0.887925922870636,1.0,0.0,3.0,1.0,0.0
12215880,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635803222656,0.9990000128746032,0.6009340286254883,0.485824704170227,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.7739565372467041,0.2486241459846496,0.2371264696121215,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.8041737675666809,0.2780661582946777,0.1958936601877212,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594299316406,0.7313280701637268,0.2078190147876739,0.1988883167505264,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.7032791972160339,0.1836802959442138,0.8366135358810425,283.7621765136719,284.95001220703125,297.6365661621094,288.4891052246094,297.4730834960937,297.3059997558594,283.7705993652344,1.0,0.455246090888977,0.7023597359657288,0.7023597359657288,0.6000000238418579,1.0,-2.3460381031036377,1.1779592037200928,1.168078899383545,0.6492277979850769,0.8794839382171631,0.8794839382171631,0.0,106.0045394897461,115.0,34867.57421875,0.0,1157.3411865234375,1.0,280.0418395996094,282.3619384765625,291.44268798828125,293.6463928222656,293.1499938964844,293.1499938964844,280.3500061035156,36175.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625574707984924,1.0,0.0,0.0,3.575446605682373,3.575469970703125,8.530095669811999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.28564453125,0.0,1453.0802001953125,1895.4371337890625,0.0,3052.99267578125,0.887925922870636,1.0,0.0,3.0,1.0,0.0
12215940,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506896972656,0.9990000128746032,0.6047364473342896,0.4892638325691223,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.7756766080856323,0.2522433996200561,0.2403756231069564,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0490417480469,0.8042591214179993,0.2803431451320648,0.1973416358232498,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478820800781,0.732230007648468,0.2103123366832733,0.2010988593101501,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472412109375,0.7031676173210144,0.1850736886262893,0.8421576023101807,284.0497436523437,284.95001220703125,297.6994323730469,288.50360107421875,297.4582824707031,297.31890869140625,284.0555419921875,1.0,0.4588819444179535,0.5039329528808594,0.5039329528808594,1.0,1.0,-2.365119695663452,0.8622080683708191,1.5029116868972778,0.3295636773109436,0.8697337508201599,0.8697337508201599,0.0,107.52242279052734,118.0,34461.64453125,0.0,1185.229736328125,1.0,280.34088134765625,282.6697692871094,291.4602966308594,293.6289978027344,293.1499938964844,293.1499938964844,280.6499938964844,36132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504161834716797,1.0,0.0,0.0,3.52466368675232,3.524686574935913,8.289506467917818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.82470703125,0.0,1399.1026611328125,1895.4371337890625,0.0,2939.1689453125,0.8767573833465576,1.0,0.0,3.0,1.0,0.0
12216000,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506896972656,0.9990000128746032,0.6047364473342896,0.4892638325691223,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.7756766080856323,0.2522433996200561,0.2403756231069564,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0490417480469,0.8042591214179993,0.2803431451320648,0.1973416358232498,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0478820800781,0.732230007648468,0.2103123366832733,0.2010988593101501,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472412109375,0.7031676173210144,0.1850736886262893,0.8421576023101807,284.0497436523437,284.95001220703125,297.6994323730469,288.50360107421875,297.4582824707031,297.31890869140625,284.0555419921875,1.0,0.4588819444179535,0.5039329528808594,0.5039329528808594,1.0,1.0,-2.365119695663452,0.8622080683708191,1.5029116868972778,0.3295636773109436,0.8697337508201599,0.8697337508201599,0.0,107.52242279052734,118.0,34461.64453125,0.0,1185.229736328125,1.0,280.34088134765625,282.6697692871094,291.4602966308594,293.6289978027344,293.1499938964844,293.1499938964844,280.6499938964844,36132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504161834716797,1.0,0.0,0.0,3.52466368675232,3.524686574935913,8.289506467917818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.82470703125,0.0,1399.1026611328125,1895.4371337890625,0.0,2939.1689453125,0.8767573833465576,1.0,0.0,3.0,1.0,0.0
12216060,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005676269531,0.9990000128746032,0.6098294854164124,0.4926166236400604,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.299072265625,0.778008222579956,0.2563196718692779,0.2441714406013488,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.8049793243408203,0.2830845415592193,0.1992146670818328,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.7337068319320679,0.2132199555635452,0.2038039267063141,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2979736328125,0.7038325071334839,0.1869213283061981,0.8502019047737122,284.29986572265625,284.95001220703125,297.7616882324219,288.5177307128906,297.4989318847656,297.340087890625,284.3041076660156,1.0,0.4631625711917877,0.5339473485946655,0.5339473485946655,1.0,1.0,-2.388868570327759,0.9041842818260192,1.4846843481063845,0.3661350309848785,0.8630449771881104,0.8630449771881104,0.0,109.23719787597656,121.0,33828.26171875,0.0,1219.36474609375,1.0,280.6404113769531,282.9525146484375,291.48602294921875,293.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413079380989075,1.0,0.0,0.0,3.487861633300781,3.487884283065796,8.117304446386697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.912109375,0.0,1360.8310546875,1895.4371337890625,0.0,2853.937744140625,0.8687215447425842,1.0,0.0,3.0,1.0,0.0
12216120,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005676269531,0.9990000128746032,0.6098294854164124,0.4926166236400604,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.299072265625,0.778008222579956,0.2563196718692779,0.2441714406013488,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.8049793243408203,0.2830845415592193,0.1992146670818328,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.7337068319320679,0.2132199555635452,0.2038039267063141,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2979736328125,0.7038325071334839,0.1869213283061981,0.8502019047737122,284.29986572265625,284.95001220703125,297.7616882324219,288.5177307128906,297.4989318847656,297.340087890625,284.3041076660156,1.0,0.4631625711917877,0.5339473485946655,0.5339473485946655,1.0,1.0,-2.388868570327759,0.9041842818260192,1.4846843481063845,0.3661350309848785,0.8630449771881104,0.8630449771881104,0.0,109.23719787597656,121.0,33828.26171875,0.0,1219.36474609375,1.0,280.6404113769531,282.9525146484375,291.48602294921875,293.6208801269531,293.1499938964844,293.1499938964844,280.95001220703125,36094.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413079380989075,1.0,0.0,0.0,3.487861633300781,3.487884283065796,8.117304446386697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.912109375,0.0,1360.8310546875,1895.4371337890625,0.0,2853.937744140625,0.8687215447425842,1.0,0.0,3.0,1.0,0.0
12216180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.9990000128746032,0.6152690052986145,0.4964295327663421,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7803221344947815,0.2606179118156433,0.2482166886329651,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8056790232658386,0.2860395908355713,0.201267659664154,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.7351914048194885,0.2163186520338058,0.2067297548055648,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346374511719,0.7046060562133789,0.1889917850494384,0.8594555854797363,284.53643798828125,284.95001220703125,297.8232116699219,288.5315246582031,297.5438537597656,297.36285400390625,284.5405578613281,1.0,0.4679530262947082,0.5639617443084717,0.5639617443084717,1.0,1.0,-2.415404796600342,0.9534879326820374,1.4619170427322388,0.4094366729259491,0.8593754768371582,0.8593754768371582,0.0,111.19261169433594,124.0,33191.70703125,0.0,1258.37255859375,1.0,280.94012451171875,283.2235412597656,291.5025329589844,293.5999450683594,293.1499938964844,293.1499938964844,281.25,36055.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83270663022995,1.0,0.0,0.0,3.465426445007324,3.4654486179351807,8.013212777768786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.80908203125,0.0,1337.74560546875,1895.4371337890625,0.0,2773.656005859375,0.8639030456542969,1.0,0.0,3.0,1.0,0.0
12216240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.9990000128746032,0.6152690052986145,0.4964295327663421,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7803221344947815,0.2606179118156433,0.2482166886329651,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8056790232658386,0.2860395908355713,0.201267659664154,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.7351914048194885,0.2163186520338058,0.2067297548055648,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346374511719,0.7046060562133789,0.1889917850494384,0.8594555854797363,284.53643798828125,284.95001220703125,297.8232116699219,288.5315246582031,297.5438537597656,297.36285400390625,284.5405578613281,1.0,0.4679530262947082,0.5639617443084717,0.5639617443084717,1.0,1.0,-2.415404796600342,0.9534879326820374,1.4619170427322388,0.4094366729259491,0.8593754768371582,0.8593754768371582,0.0,111.19261169433594,124.0,33191.70703125,0.0,1258.37255859375,1.0,280.94012451171875,283.2235412597656,291.5025329589844,293.5999450683594,293.1499938964844,293.1499938964844,281.25,36055.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83270663022995,1.0,0.0,0.0,3.465426445007324,3.4654486179351807,8.013212777768786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.80908203125,0.0,1337.74560546875,1895.4371337890625,0.0,2773.656005859375,0.8639030456542969,1.0,0.0,3.0,1.0,0.0
12216300,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.9990000128746032,0.6180127859115601,0.4985699951648712,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7813887000083923,0.2628225684165954,0.2502870857715606,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8059325218200684,0.2875651717185974,0.2023220509290695,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.7358596324920654,0.2179111540317535,0.2082317173480987,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878662109375,0.704937219619751,0.1900768131017685,0.8643130660057068,284.6941223144531,284.95001220703125,297.85369873046875,288.5382995605469,297.5659484863281,297.3738098144531,284.70758056640625,1.0,0.4705013632774353,0.5789689421653748,0.5789689421653748,1.0,1.0,-2.4293696880340576,0.9763293862342834,1.4530401229858398,0.4291258156299591,0.8591831922531128,0.8591831922531128,0.0,112.2684326171875,124.0,32534.2109375,0.0,1279.4083251953125,1.0,281.193359375,283.41827392578125,291.483154296875,293.4942626953125,293.1499938964844,293.1499938964844,281.25,36024.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825954020023346,1.0,0.0,0.0,3.459712743759156,3.459734916687012,7.986810715010506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1064453125,0.0,1331.7615966796875,1895.4371337890625,0.0,2710.814697265625,0.8628966808319092,1.0,0.0,3.0,1.0,0.0
12216360,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.6208555102348328,0.5006818175315857,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7825530171394348,0.2650995552539825,0.2524456083774566,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8062976002693176,0.2891691327095032,0.2034498900175094,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7366116642951965,0.2195617258548736,0.2098045796155929,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.7053720355033875,0.1912198066711425,0.8694949746131897,284.76922607421875,284.95001220703125,297.88397216796875,288.54498291015625,297.5853576660156,297.3855285644531,284.77325439453125,1.0,0.4731476902961731,0.5776299238204956,0.5776299238204956,1.0,1.0,-2.443968772888184,0.9825770854949952,1.4613916873931885,0.4320976734161377,0.8587809205055237,0.8587809205055237,0.0,113.35863494873048,127.0,32611.78125,0.0,1301.546630859375,1.0,281.23992919921875,283.488037109375,291.5165100097656,293.57781982421875,293.1499938964844,293.1499938964844,281.54998779296875,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241150975227356,1.0,0.0,0.0,3.458411455154419,3.4584336280822754,7.980803502505296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.89990234375,0.0,1330.380126953125,1895.4371337890625,0.0,2693.734130859375,0.8625134229660034,1.0,0.0,3.0,1.0,0.0
12216420,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6266060471534729,0.5052466988563538,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7847545146942139,0.2697658538818359,0.2568488121032715,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8068996071815491,0.2924815416336059,0.205758050084114,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.738007128238678,0.2229441106319427,0.2130128741264343,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7061524391174316,0.1935876160860061,0.8801838755607605,285.0048828125,284.95001220703125,297.9439392089844,288.5581359863281,297.6224365234375,297.4077453613281,285.0087280273437,1.0,0.4786665439605713,0.5749518275260925,0.5749518275260925,1.0,1.0,-2.474210500717163,0.9932533502578736,1.4809571504592896,0.4359877705574035,0.8613500595092773,0.8613500595092773,0.0,115.69140625,130.0,32186.5625,0.0,1348.47021484375,1.0,281.5399780273437,283.75311279296875,291.53289794921875,293.56512451171875,293.1499938964844,293.1499938964844,281.8500061035156,35971.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160560727119446,1.0,0.0,0.0,3.467349052429199,3.467371225357056,8.022105930649559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.03271484375,0.0,1339.09326171875,1895.4371337890625,0.0,2619.0712890625,0.8646692037582397,1.0,0.0,3.0,1.0,0.0
12216480,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6266060471534729,0.5052466988563538,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7847545146942139,0.2697658538818359,0.2568488121032715,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8068996071815491,0.2924815416336059,0.205758050084114,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.738007128238678,0.2229441106319427,0.2130128741264343,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7061524391174316,0.1935876160860061,0.8801838755607605,285.0048828125,284.95001220703125,297.9439392089844,288.5581359863281,297.6224365234375,297.4077453613281,285.0087280273437,1.0,0.4786665439605713,0.5749518275260925,0.5749518275260925,1.0,1.0,-2.474210500717163,0.9932533502578736,1.4809571504592896,0.4359877705574035,0.8613500595092773,0.8613500595092773,0.0,115.69140625,130.0,32186.5625,0.0,1348.47021484375,1.0,281.5399780273437,283.75311279296875,291.53289794921875,293.56512451171875,293.1499938964844,293.1499938964844,281.8500061035156,35971.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160560727119446,1.0,0.0,0.0,3.467349052429199,3.467371225357056,8.022105930649559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.03271484375,0.0,1339.09326171875,1895.4371337890625,0.0,2619.0712890625,0.8646692037582397,1.0,0.0,3.0,1.0,0.0
12216540,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.6325716376304626,0.509986937046051,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7870023250579834,0.2746195495128631,0.2614330649375915,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8075695633888245,0.2959827184677124,0.2082012891769409,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.7394416332244873,0.2264660745859146,0.2163575142621994,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.7070062756538391,0.1960913985967636,0.8915016055107117,285.2381591796875,284.95001220703125,298.0030517578125,288.5709533691406,297.6578369140625,297.4278259277344,285.24169921875,1.0,0.4844470918178558,0.5722736716270447,0.5722736716270447,1.0,1.0,-2.505963087081909,1.004505634307861,1.501457452774048,0.4401135742664337,0.8670291900634766,0.8670291900634766,0.0,118.15182495117188,133.0,31832.240234375,0.0,1398.880859375,1.0,281.84014892578125,284.0141296386719,291.5521850585937,293.5621643066406,293.1499938964844,293.1499938964844,282.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093346357345581,1.0,0.0,0.0,3.4918270111083984,3.491849660873413,8.135771736306197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.50537109375,0.0,1363.71484375,1895.4371337890625,0.0,2557.067138671875,0.8702706694602966,1.0,0.0,3.0,1.0,0.0
12216600,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.6325716376304626,0.509986937046051,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7870023250579834,0.2746195495128631,0.2614330649375915,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8075695633888245,0.2959827184677124,0.2082012891769409,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.7394416332244873,0.2264660745859146,0.2163575142621994,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.7070062756538391,0.1960913985967636,0.8915016055107117,285.2381591796875,284.95001220703125,298.0030517578125,288.5709533691406,297.6578369140625,297.4278259277344,285.24169921875,1.0,0.4844470918178558,0.5722736716270447,0.5722736716270447,1.0,1.0,-2.505963087081909,1.004505634307861,1.501457452774048,0.4401135742664337,0.8670291900634766,0.8670291900634766,0.0,118.15182495117188,133.0,31832.240234375,0.0,1398.880859375,1.0,281.84014892578125,284.0141296386719,291.5521850585937,293.5621643066406,293.1499938964844,293.1499938964844,282.1499938964844,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093346357345581,1.0,0.0,0.0,3.4918270111083984,3.491849660873413,8.135771736306197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.50537109375,0.0,1363.71484375,1895.4371337890625,0.0,2557.067138671875,0.8702706694602966,1.0,0.0,3.0,1.0,0.0
12216660,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9990000128746032,0.638750433921814,0.5148144364356995,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.7893199920654297,0.2796421349048614,0.266181081533432,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8083292245864868,0.299648642539978,0.2107637226581573,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7409354448318481,0.2301103621721267,0.2198223173618316,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7079660296440125,0.1987283527851104,0.9034253358840942,285.4664001464844,284.95001220703125,298.06121826171875,288.58349609375,297.6910095214844,297.4443359375,285.4696044921875,1.0,0.4904418587684631,0.5708638429641724,0.5708638429641724,1.0,1.0,-2.539034128189087,1.0176489353179932,1.5213853120803833,0.4458312094211578,0.8757222294807434,0.8757222294807434,0.0,120.71009063720705,136.0,31495.466796875,0.0,1452.566650390625,1.0,282.14044189453125,284.2682800292969,291.5697937011719,293.559814453125,293.1499938964844,293.1499938964844,282.45001220703125,35893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036337494850159,1.0,0.0,0.0,3.530543088912964,3.5305657386779785,8.317184096995334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6630859375,0.0,1403.5118408203125,1895.4371337890625,0.0,2504.6943359375,0.8790348768234253,1.0,0.0,3.0,1.0,0.0
12216720,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9990000128746032,0.638750433921814,0.5148144364356995,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.7893199920654297,0.2796421349048614,0.266181081533432,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8083292245864868,0.299648642539978,0.2107637226581573,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7409354448318481,0.2301103621721267,0.2198223173618316,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7079660296440125,0.1987283527851104,0.9034253358840942,285.4664001464844,284.95001220703125,298.06121826171875,288.58349609375,297.6910095214844,297.4443359375,285.4696044921875,1.0,0.4904418587684631,0.5708638429641724,0.5708638429641724,1.0,1.0,-2.539034128189087,1.0176489353179932,1.5213853120803833,0.4458312094211578,0.8757222294807434,0.8757222294807434,0.0,120.71009063720705,136.0,31495.466796875,0.0,1452.566650390625,1.0,282.14044189453125,284.2682800292969,291.5697937011719,293.559814453125,293.1499938964844,293.1499938964844,282.45001220703125,35893.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036337494850159,1.0,0.0,0.0,3.530543088912964,3.5305657386779785,8.317184096995334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6630859375,0.0,1403.5118408203125,1895.4371337890625,0.0,2504.6943359375,0.8790348768234253,1.0,0.0,3.0,1.0,0.0
12216780,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.9990000128746032,0.6452677845954895,0.5196231007575989,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7917677760124207,0.2848639488220215,0.2711027562618255,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.8092307448387146,0.3034987449645996,0.2134472429752349,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.7425406575202942,0.2339010238647461,0.2234137207269668,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7090800404548645,0.2015141397714615,0.9159758687019348,285.7054748535156,284.95001220703125,298.1184387207031,288.59576416015625,297.7240600585937,297.46124267578125,285.70849609375,1.0,0.4966183006763458,0.5694540143013,0.5694540143013,1.0,1.0,-2.573342800140381,1.0313447713851929,1.541998028755188,0.451820433139801,0.8876835703849792,0.8876835703849792,0.0,123.33279418945312,139.0,31275.57421875,0.0,1509.4375,1.0,282.4408874511719,284.5233154296875,291.5867614746094,293.5618591308594,293.1499938964844,293.1499938964844,282.75,35856.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987265586853027,1.0,0.0,0.0,3.5829896926879883,3.58301305770874,8.566124733988545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.26953125,0.0,1458.833740234375,1895.4371337890625,0.0,2459.7880859375,0.8908725380897522,1.0,0.0,3.0,1.0,0.0
12216840,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.9990000128746032,0.6452677845954895,0.5196231007575989,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.7917677760124207,0.2848639488220215,0.2711027562618255,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.8092307448387146,0.3034987449645996,0.2134472429752349,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.7425406575202942,0.2339010238647461,0.2234137207269668,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7090800404548645,0.2015141397714615,0.9159758687019348,285.7054748535156,284.95001220703125,298.1184387207031,288.59576416015625,297.7240600585937,297.46124267578125,285.70849609375,1.0,0.4966183006763458,0.5694540143013,0.5694540143013,1.0,1.0,-2.573342800140381,1.0313447713851929,1.541998028755188,0.451820433139801,0.8876835703849792,0.8876835703849792,0.0,123.33279418945312,139.0,31275.57421875,0.0,1509.4375,1.0,282.4408874511719,284.5233154296875,291.5867614746094,293.5618591308594,293.1499938964844,293.1499938964844,282.75,35856.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987265586853027,1.0,0.0,0.0,3.5829896926879883,3.58301305770874,8.566124733988545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.26953125,0.0,1458.833740234375,1895.4371337890625,0.0,2459.7880859375,0.8908725380897522,1.0,0.0,3.0,1.0,0.0
