time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216900,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.9990000128746032,0.6486876010894775,0.5220343470573425,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7930207252502441,0.2875553369522095,0.2736183106899261,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.8097041845321655,0.3054920732975006,0.2148175835609436,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.7433695793151855,0.2358560115098953,0.2252488285303115,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.7096726894378662,0.2029657661914825,0.9224510192871094,285.882568359375,284.95001220703125,298.14666748046875,288.601806640625,297.74053955078125,297.4698486328125,285.8957824707031,1.0,0.4997671246528625,0.5687490701675415,0.5687490701675415,1.0,1.0,-2.590893507003784,1.03835129737854,1.5525423288345337,0.4548855125904083,0.8956055641174316,0.8956055641174316,0.0,124.67082977294922,139.0,30939.51171875,0.0,1539.0343017578125,1.0,282.6972351074219,284.7218933105469,291.5675354003906,293.4701538085937,293.1499938964844,293.1499938964844,282.75,35827.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940751910209656,1.0,0.0,0.0,3.6140103340148926,3.614033937454224,8.715093713362876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.53173828125,0.0,1492.217041015625,1895.4371337890625,0.0,2417.38427734375,0.8980551362037659,1.0,0.0,3.0,1.0,0.0
12216960,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.9990000128746032,0.652293860912323,0.5242422223091125,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7944815754890442,0.2903375029563904,0.2762526869773865,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.810391366481781,0.3075767457485199,0.2162829935550689,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.7443789839744568,0.2378837019205093,0.2271780967712402,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.7104568481445312,0.2044891417026519,0.929338276386261,285.9529724121094,284.95001220703125,298.1746520996094,288.6077575683594,297.7574768066406,297.4794921875,285.9557189941406,1.0,0.5029683113098145,0.5678987503051758,0.5678987503051758,1.0,1.0,-2.609065294265747,1.0454611778259275,1.5636041164398191,0.4579109251499176,0.903056263923645,0.903056263923645,0.0,125.97419738769533,142.0,31149.201171875,0.0,1569.6876220703125,1.0,282.74151611328125,284.7790222167969,291.6054382324219,293.5721740722656,293.1499938964844,293.1499938964844,282.45001220703125,35824.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951297163963318,1.0,0.0,0.0,3.6479671001434326,3.647991180419922,8.879635515768314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.37890625,0.0,1529.5968017578125,1895.4371337890625,0.0,2426.9833984375,0.905515730381012,1.0,0.0,3.0,1.0,0.0
12217020,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.9990000128746032,0.6562269330024719,0.5305487513542175,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.7957185506820679,0.2947275340557098,0.2808459401130676,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8100003004074097,0.3102726340293884,0.2185636609792709,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.744938850402832,0.2409291416406631,0.2304594069719314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.7104991674423218,0.2066091150045395,0.940682291984558,285.7554016113281,284.95001220703125,298.2297668457031,288.6195373535156,297.77734375,297.4762878417969,285.7541809082031,1.0,0.5093061327934265,0.5661980509757996,0.5661980509757996,1.0,1.0,-2.6424829959869385,1.058294415473938,1.5841885805130005,0.4633265137672424,0.9122017025947572,0.9122017025947572,0.0,129.0991668701172,145.0,32181.521484375,0.0,1630.3201904296875,1.0,282.4576110839844,284.5439453125,291.723388671875,293.8337707519531,293.1499938964844,293.1499938964844,282.1499938964844,35887.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214351534843445,1.0,0.0,0.0,3.692107915878296,3.692132472991944,9.095824680116492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.669921875,0.0,1579.6683349609375,1895.4371337890625,0.0,2668.869873046875,0.9151660203933716,1.0,0.0,3.0,1.0,0.0
12217080,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.9990000128746032,0.6562269330024719,0.5305487513542175,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.7957185506820679,0.2947275340557098,0.2808459401130676,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8100003004074097,0.3102726340293884,0.2185636609792709,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.744938850402832,0.2409291416406631,0.2304594069719314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.7104991674423218,0.2066091150045395,0.940682291984558,285.7554016113281,284.95001220703125,298.2297668457031,288.6195373535156,297.77734375,297.4762878417969,285.7541809082031,1.0,0.5093061327934265,0.5661980509757996,0.5661980509757996,1.0,1.0,-2.6424829959869385,1.058294415473938,1.5841885805130005,0.4633265137672424,0.9122017025947572,0.9122017025947572,0.0,129.0991668701172,145.0,32181.521484375,0.0,1630.3201904296875,1.0,282.4576110839844,284.5439453125,291.723388671875,293.8337707519531,293.1499938964844,293.1499938964844,282.1499938964844,35887.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214351534843445,1.0,0.0,0.0,3.692107915878296,3.692132472991944,9.095824680116492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.669921875,0.0,1579.6683349609375,1895.4371337890625,0.0,2668.869873046875,0.9151660203933716,1.0,0.0,3.0,1.0,0.0
12217140,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.9990000128746032,0.6567321419715881,0.5397977828979492,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.7942329049110413,0.297907292842865,0.2841905057430267,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8067833185195923,0.3115528225898742,0.2197349369525909,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.743080198764801,0.2428697794675827,0.2326251715421676,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.7078264951705933,0.2075852006673813,0.9467352032661438,285.5543518066406,284.95001220703125,298.28375244140625,288.6310729980469,297.7835693359375,297.4512023925781,285.5533142089844,1.0,0.5152036547660828,0.5644973516464233,0.5644973516464233,1.0,1.0,-2.6689047813415527,1.0679574012756348,1.600947380065918,0.4671295881271362,0.918559730052948,0.918559730052948,0.0,132.9560546875,133.0,33289.296875,0.0,1685.5374755859375,1.0,282.15777587890625,284.29864501953125,291.73321533203125,293.9342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35923.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458956480026245,1.0,0.0,0.0,3.721258163452149,3.721282720565796,9.240018812306516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.18310546875,0.0,1613.316162109375,1895.4371337890625,0.0,2896.8447265625,0.9215697050094604,1.0,0.0,3.0,1.0,0.0
12217200,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541687011719,0.9990000128746032,0.6567321419715881,0.5397977828979492,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.7942329049110413,0.297907292842865,0.2841905057430267,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8067833185195923,0.3115528225898742,0.2197349369525909,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.743080198764801,0.2428697794675827,0.2326251715421676,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.7078264951705933,0.2075852006673813,0.9467352032661438,285.5543518066406,284.95001220703125,298.28375244140625,288.6310729980469,297.7835693359375,297.4512023925781,285.5533142089844,1.0,0.5152036547660828,0.5644973516464233,0.5644973516464233,1.0,1.0,-2.6689047813415527,1.0679574012756348,1.600947380065918,0.4671295881271362,0.918559730052948,0.918559730052948,0.0,132.9560546875,133.0,33289.296875,0.0,1685.5374755859375,1.0,282.15777587890625,284.29864501953125,291.73321533203125,293.9342041015625,293.1499938964844,293.1499938964844,281.8500061035156,35923.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458956480026245,1.0,0.0,0.0,3.721258163452149,3.721282720565796,9.240018812306516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.18310546875,0.0,1613.316162109375,1895.4371337890625,0.0,2896.8447265625,0.9215697050094604,1.0,0.0,3.0,1.0,0.0
12217260,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.9990000128746032,0.6565020084381104,0.5382330417633057,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7974017262458801,0.3004144132137298,0.2866731882095337,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.8081737160682678,0.3121222555637359,0.2202241569757461,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7450981736183167,0.2441537082195282,0.233955517411232,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.708991527557373,0.20782271027565,0.9484397172927856,285.3531188964844,284.95001220703125,298.3365478515625,288.64239501953125,297.7860717773437,297.4212646484375,285.3512268066406,1.0,0.5151916146278381,0.5626959800720215,0.5626959800720215,1.0,1.0,-2.674268245697021,1.0680724382400513,1.6061958074569702,0.4663318991661072,0.9222930073738098,0.9222930073738098,0.0,132.65650939941406,121.0,34253.34765625,0.0,1691.9246826171875,1.0,281.85760498046875,284.0504455566406,291.7173767089844,293.9843444824219,293.1499938964844,293.1499938964844,281.54998779296875,35954.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639945387840271,1.0,0.0,0.0,3.73919415473938,3.7392191886901855,9.32930618091632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.35791015625,0.0,1634.3343505859375,1895.4371337890625,0.0,3066.4736328125,0.92546147108078,1.0,0.0,3.0,1.0,0.0
12217320,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.9990000128746032,0.6565020084381104,0.5382330417633057,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7974017262458801,0.3004144132137298,0.2866731882095337,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.8081737160682678,0.3121222555637359,0.2202241569757461,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7450981736183167,0.2441537082195282,0.233955517411232,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.708991527557373,0.20782271027565,0.9484397172927856,285.3531188964844,284.95001220703125,298.3365478515625,288.64239501953125,297.7860717773437,297.4212646484375,285.3512268066406,1.0,0.5151916146278381,0.5626959800720215,0.5626959800720215,1.0,1.0,-2.674268245697021,1.0680724382400513,1.6061958074569702,0.4663318991661072,0.9222930073738098,0.9222930073738098,0.0,132.65650939941406,121.0,34253.34765625,0.0,1691.9246826171875,1.0,281.85760498046875,284.0504455566406,291.7173767089844,293.9843444824219,293.1499938964844,293.1499938964844,281.54998779296875,35954.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639945387840271,1.0,0.0,0.0,3.73919415473938,3.7392191886901855,9.32930618091632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.35791015625,0.0,1634.3343505859375,1895.4371337890625,0.0,3066.4736328125,0.92546147108078,1.0,0.0,3.0,1.0,0.0
12217380,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.6580477952957153,0.5277819633483887,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.804611086845398,0.3024876117706299,0.2885880768299103,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8134538531303406,0.3122481107711792,0.2202855795621872,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.7505466341972351,0.2450090646743774,0.23472361266613,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7134475111961365,0.2076317965984344,0.947379469871521,285.14166259765625,284.95001220703125,298.3881225585937,288.65350341796875,297.7930603027344,297.40020751953125,285.1394348144531,1.0,0.5111878514289856,0.5608945488929749,0.5608945488929749,1.0,1.0,-2.663745641708374,1.0611385107040403,1.602607011795044,0.4618702530860901,0.923124611377716,0.923124611377716,0.0,128.99024963378906,124.0,35036.8125,0.0,1660.087158203125,1.0,281.5574951171875,283.7968139648437,291.7036437988281,294.0193786621094,293.1499938964844,293.1499938964844,281.25,35985.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768782615661621,1.0,0.0,0.0,3.7455413341522217,3.7455663681030273,9.361005481878236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0078125,0.0,1641.97119140625,1895.4371337890625,0.0,3187.318603515625,0.9267573356628418,1.0,0.0,3.0,1.0,0.0
12217440,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.6580477952957153,0.5277819633483887,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.804611086845398,0.3024876117706299,0.2885880768299103,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8134538531303406,0.3122481107711792,0.2202855795621872,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.7505466341972351,0.2450090646743774,0.23472361266613,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7134475111961365,0.2076317965984344,0.947379469871521,285.14166259765625,284.95001220703125,298.3881225585937,288.65350341796875,297.7930603027344,297.40020751953125,285.1394348144531,1.0,0.5111878514289856,0.5608945488929749,0.5608945488929749,1.0,1.0,-2.663745641708374,1.0611385107040403,1.602607011795044,0.4618702530860901,0.923124611377716,0.923124611377716,0.0,128.99024963378906,124.0,35036.8125,0.0,1660.087158203125,1.0,281.5574951171875,283.7968139648437,291.7036437988281,294.0193786621094,293.1499938964844,293.1499938964844,281.25,35985.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768782615661621,1.0,0.0,0.0,3.7455413341522217,3.7455663681030273,9.361005481878236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.0078125,0.0,1641.97119140625,1895.4371337890625,0.0,3187.318603515625,0.9267573356628418,1.0,0.0,3.0,1.0,0.0
12217500,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6593801975250244,0.5245163440704346,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8071654438972473,0.3034427165985107,0.289487212896347,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8150619864463806,0.3122279942035675,0.2202754914760589,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7523763179779053,0.2453526258468628,0.2350441813468933,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7147064805030823,0.2074625492095947,0.9465746283531188,284.993896484375,284.95001220703125,298.4134521484375,288.6590270996094,297.7989807128906,297.3941345214844,284.9840087890625,1.0,0.5102311372756958,0.5599938631057739,0.5599938631057739,1.0,1.0,-2.660296678543091,1.0584970712661743,1.601799488067627,0.459850549697876,0.921989679336548,0.921989679336548,0.0,127.84410858154295,124.0,35915.26171875,0.0,1649.96533203125,1.0,281.2987670898437,283.6092834472656,291.7277526855469,294.1412048339844,293.1499938964844,293.1499938964844,281.25,36009.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846358060836792,1.0,0.0,0.0,3.74472975730896,3.7447547912597656,9.35694913550833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.92724609375,0.0,1641.2054443359375,1895.4371337890625,0.0,3260.008544921875,0.9263739585876464,1.0,0.0,3.0,1.0,0.0
12217560,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.6604138612747192,0.5230129957199097,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8087058663368225,0.3043282926082611,0.2903071939945221,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8157118558883667,0.312125563621521,0.2201939672231674,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7533326148986816,0.2456274777650833,0.2352944314479828,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7151118516921997,0.2072319984436035,0.9455009698867798,284.94287109375,284.95001220703125,298.4384155273437,288.6644897460937,297.8037109375,297.385986328125,284.9413452148437,1.0,0.5096805691719055,0.5595125555992126,0.5595125555992126,1.0,1.0,-2.658385992050171,1.0570148229599,1.601371169090271,0.4587555825710296,0.9213813543319702,0.9213813543319702,0.0,127.30864715576172,127.0,35999.8828125,0.0,1644.81689453125,1.0,281.2575378417969,283.56005859375,291.7025146484375,294.0699157714844,293.1499938964844,293.1499938964844,280.95001220703125,36012.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871575593948364,1.0,0.0,0.0,3.741368770599365,3.741393804550171,9.34016043174779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.4033203125,0.0,1637.315185546875,1895.4371337890625,0.0,3283.615478515625,0.9257107377052308,1.0,0.0,3.0,1.0,0.0
12217620,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.9990000128746032,0.6615249514579773,0.522865355014801,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.810265302658081,0.3060042858123779,0.2919221818447113,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8155662417411804,0.3118140399456024,0.2200084328651428,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7538759112358093,0.2460726797580719,0.2357528209686279,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7146010994911194,0.2066723853349685,0.9431703686714172,284.75128173828125,284.95001220703125,298.48736572265625,288.67529296875,297.8100280761719,297.3650817871094,284.7500305175781,1.0,0.5096196532249451,0.5585500597953796,0.5585500597953796,1.0,1.0,-2.6576733589172363,1.0554879903793335,1.6021853685379028,0.4573197662830353,0.9171398282051086,0.9171398282051086,0.0,127.23467254638672,130.0,36976.77734375,0.0,1643.4736328125,1.0,280.95758056640625,283.33111572265625,291.71173095703125,294.13623046875,293.1499938964844,293.1499938964844,280.6499938964844,36040.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972582817077637,1.0,0.0,0.0,3.727139472961426,3.727164268493652,9.26924940358731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9892578125,0.0,1621.001708984375,1895.4371337890625,0.0,3378.014404296875,0.9224062561988832,1.0,0.0,3.0,1.0,0.0
12217680,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.9990000128746032,0.6615249514579773,0.522865355014801,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.810265302658081,0.3060042858123779,0.2919221818447113,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8155662417411804,0.3118140399456024,0.2200084328651428,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7538759112358093,0.2460726797580719,0.2357528209686279,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7146010994911194,0.2066723853349685,0.9431703686714172,284.75128173828125,284.95001220703125,298.48736572265625,288.67529296875,297.8100280761719,297.3650817871094,284.7500305175781,1.0,0.5096196532249451,0.5585500597953796,0.5585500597953796,1.0,1.0,-2.6576733589172363,1.0554879903793335,1.6021853685379028,0.4573197662830353,0.9171398282051086,0.9171398282051086,0.0,127.23467254638672,130.0,36976.77734375,0.0,1643.4736328125,1.0,280.95758056640625,283.33111572265625,291.71173095703125,294.13623046875,293.1499938964844,293.1499938964844,280.6499938964844,36040.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972582817077637,1.0,0.0,0.0,3.727139472961426,3.727164268493652,9.26924940358731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9892578125,0.0,1621.001708984375,1895.4371337890625,0.0,3378.014404296875,0.9224062561988832,1.0,0.0,3.0,1.0,0.0
12217740,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.9990000128746032,0.661203145980835,0.5257017016410828,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.8101975917816162,0.307533711194992,0.2934311628341675,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8138287663459778,0.3113394677639007,0.2197318822145462,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7529160976409912,0.2463661879301071,0.2360995411872863,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.7126109600067139,0.2059610784053802,0.9403207302093506,284.5654296875,284.95001220703125,298.5349426269531,288.6859436035156,297.8116149902344,297.3372802734375,284.5644226074219,1.0,0.5105463266372681,0.5575875639915466,0.5575875639915466,1.0,1.0,-2.659553050994873,1.055098056793213,1.6044549942016602,0.4564555287361145,0.9104599356651306,0.9104599356651306,0.0,128.1791534423828,133.0,37946.0859375,0.0,1650.4404296875,1.0,280.65771484375,283.10919189453125,291.72296142578125,294.20635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36068.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075124859809875,1.0,0.0,0.0,3.702563762664795,3.7025883197784415,9.147415198640374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.86279296875,0.0,1592.9547119140625,1895.4371337890625,0.0,3473.504150390625,0.9167815446853638,1.0,0.0,3.0,1.0,0.0
12217800,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.9990000128746032,0.661203145980835,0.5257017016410828,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.8101975917816162,0.307533711194992,0.2934311628341675,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8138287663459778,0.3113394677639007,0.2197318822145462,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7529160976409912,0.2463661879301071,0.2360995411872863,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.7126109600067139,0.2059610784053802,0.9403207302093506,284.5654296875,284.95001220703125,298.5349426269531,288.6859436035156,297.8116149902344,297.3372802734375,284.5644226074219,1.0,0.5105463266372681,0.5575875639915466,0.5575875639915466,1.0,1.0,-2.659553050994873,1.055098056793213,1.6044549942016602,0.4564555287361145,0.9104599356651306,0.9104599356651306,0.0,128.1791534423828,133.0,37946.0859375,0.0,1650.4404296875,1.0,280.65771484375,283.10919189453125,291.72296142578125,294.20635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36068.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075124859809875,1.0,0.0,0.0,3.702563762664795,3.7025883197784415,9.147415198640374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.86279296875,0.0,1592.9547119140625,1895.4371337890625,0.0,3473.504150390625,0.9167815446853638,1.0,0.0,3.0,1.0,0.0
12217860,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.9990000128746032,0.659491240978241,0.5305992960929871,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.8089993596076965,0.3089346289634704,0.2948401868343353,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.810957670211792,0.3107251524925232,0.2193729728460312,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.7509201765060425,0.2465278059244156,0.2363427579402923,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.7095116972923279,0.205115795135498,0.9369690418243408,284.3859558105469,284.95001220703125,298.5810546875,288.6965026855469,297.8096923828125,297.30474853515625,284.38525390625,1.0,0.51212078332901,0.5565477609634399,0.5565477609634399,1.0,1.0,-2.6629638671875,1.055278182029724,1.6076855659484863,0.4558281004428863,0.90143084526062,0.90143084526062,0.0,129.82949829101562,136.0,38901.625,0.0,1662.8125,1.0,280.3579406738281,282.8949279785156,291.7333374023437,294.2755432128906,293.1499938964844,293.1499938964844,280.04998779296875,36097.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917695164680481,1.0,0.0,0.0,3.667163372039795,3.667187452316284,8.973333365247527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.6435546875,0.0,1553.0784912109375,1895.4371337890625,0.0,3567.872802734375,0.908733367919922,1.0,0.0,3.0,1.0,0.0
12217920,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.9990000128746032,0.659491240978241,0.5305992960929871,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.8089993596076965,0.3089346289634704,0.2948401868343353,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.810957670211792,0.3107251524925232,0.2193729728460312,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38623046875,0.7509201765060425,0.2465278059244156,0.2363427579402923,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.7095116972923279,0.205115795135498,0.9369690418243408,284.3859558105469,284.95001220703125,298.5810546875,288.6965026855469,297.8096923828125,297.30474853515625,284.38525390625,1.0,0.51212078332901,0.5565477609634399,0.5565477609634399,1.0,1.0,-2.6629638671875,1.055278182029724,1.6076855659484863,0.4558281004428863,0.90143084526062,0.90143084526062,0.0,129.82949829101562,136.0,38901.625,0.0,1662.8125,1.0,280.3579406738281,282.8949279785156,291.7333374023437,294.2755432128906,293.1499938964844,293.1499938964844,280.04998779296875,36097.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917695164680481,1.0,0.0,0.0,3.667163372039795,3.667187452316284,8.973333365247527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.6435546875,0.0,1553.0784912109375,1895.4371337890625,0.0,3567.872802734375,0.908733367919922,1.0,0.0,3.0,1.0,0.0
12217980,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.9990000128746032,0.6564156413078308,0.5368797779083252,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.8070282340049744,0.3102295398712158,0.2961612641811371,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.8072757720947266,0.3099966943264007,0.2189429998397827,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.7482524514198303,0.2465796172618866,0.2364946156740188,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.7055944800376892,0.2041648924350738,0.933192491531372,284.2146301269531,284.95001220703125,298.62567138671875,288.7069702148437,297.8063659667969,297.2709655761719,284.2143249511719,1.0,0.5141099095344543,0.555508017539978,0.555508017539978,1.0,1.0,-2.6672251224517822,1.0558189153671265,1.611406326293945,0.4553759694099426,0.8901732563972473,0.8901732563972473,0.0,131.9637908935547,124.0,39845.359375,0.0,1678.639404296875,1.0,280.05828857421875,282.6898498535156,291.74273681640625,294.343017578125,293.1499938964844,293.1499938964844,280.3500061035156,36128.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275972843170166,1.0,0.0,0.0,3.620315790176392,3.6203396320343018,8.745531658860273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.92138671875,0.0,1501.343505859375,1895.4371337890625,0.0,3659.098388671875,0.8981316089630127,1.0,0.0,3.0,1.0,0.0
12218040,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.9990000128746032,0.6564156413078308,0.5368797779083252,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.8070282340049744,0.3102295398712158,0.2961612641811371,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.8072757720947266,0.3099966943264007,0.2189429998397827,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.7482524514198303,0.2465796172618866,0.2364946156740188,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.7055944800376892,0.2041648924350738,0.933192491531372,284.2146301269531,284.95001220703125,298.62567138671875,288.7069702148437,297.8063659667969,297.2709655761719,284.2143249511719,1.0,0.5141099095344543,0.555508017539978,0.555508017539978,1.0,1.0,-2.6672251224517822,1.0558189153671265,1.611406326293945,0.4553759694099426,0.8901732563972473,0.8901732563972473,0.0,131.9637908935547,124.0,39845.359375,0.0,1678.639404296875,1.0,280.05828857421875,282.6898498535156,291.74273681640625,294.343017578125,293.1499938964844,293.1499938964844,280.3500061035156,36128.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275972843170166,1.0,0.0,0.0,3.620315790176392,3.6203396320343018,8.745531658860273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.92138671875,0.0,1501.343505859375,1895.4371337890625,0.0,3659.098388671875,0.8981316089630127,1.0,0.0,3.0,1.0,0.0
12218100,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35137939453125,0.9990000128746032,0.6555918455123901,0.5355669856071472,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3483581542969,0.808327853679657,0.3111898303031921,0.29685840010643,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34832763671875,0.8077245354652405,0.3100033700466156,0.2187693864107132,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.7489235997200012,0.2468493282794952,0.2365802377462387,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.705700159072876,0.2039042860269546,0.9313066601753236,284.3497314453125,284.95001220703125,298.6473999023437,288.712158203125,297.8089599609375,297.2615661621094,284.3596496582031,1.0,0.5130513906478882,0.5549881458282471,0.5549881458282471,1.0,1.0,-2.66412615776062,1.0537598133087158,1.6103662252426147,0.4541435539722442,0.8874563574790955,0.8874563574790955,0.0,131.44393920898438,124.0,38953.140625,0.0,1671.8123779296875,1.0,280.3004150390625,282.865478515625,291.66436767578125,294.1164855957031,293.1499938964844,293.1499938964844,280.3500061035156,36089.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184646010398864,1.0,0.0,0.0,3.602762222290039,3.60278582572937,8.660929893267166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.51953125,0.0,1481.9091796875,1895.4371337890625,0.0,3574.982177734375,0.8944872617721558,1.0,0.0,3.0,1.0,0.0
12218160,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4038391113281,0.9990000128746032,0.656464159488678,0.5305517911911011,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.8117740154266357,0.3125190138816833,0.2979044616222381,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.8104130625724792,0.3104387521743774,0.2189039140939712,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029846191406,0.7515531182289124,0.2474284768104553,0.2369419038295745,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40264892578125,0.7078420519828796,0.2039292156696319,0.9305768609046936,284.4035339355469,284.95001220703125,298.6687316894531,288.71734619140625,297.81719970703125,297.261962890625,284.4053039550781,1.0,0.5111286640167236,0.5544444918632507,0.5544444918632507,1.0,1.0,-2.659078359603882,1.050827980041504,1.608250379562378,0.4523516595363617,0.8843989372253418,0.8843989372253418,0.0,129.68304443359375,127.0,38778.3359375,0.0,1656.5889892578125,1.0,280.3419189453125,282.9205017089844,291.6611328125,294.1297912597656,293.1499938964844,293.1499938964844,280.6499938964844,36078.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119600653648376,1.0,0.0,0.0,3.5893971920013428,3.5894205570220947,8.596790621595574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.978515625,0.0,1467.36474609375,1895.4371337890625,0.0,3514.784912109375,0.8914076685905457,1.0,0.0,3.0,1.0,0.0
12218220,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.9990000128746032,0.6613970994949341,0.5253965854644775,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.8168280720710754,0.3158589601516723,0.3007759749889374,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.8140807151794434,0.3120622336864471,0.2198162227869033,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.7553768157958984,0.2491870820522308,0.2383510023355484,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.7106719613075256,0.2045483440160751,0.9322113394737244,284.6054077148437,284.95001220703125,298.710205078125,288.7276916503906,297.8437805175781,297.2798767089844,284.6076354980469,1.0,0.5106481313705444,0.5533571243286133,0.5533571243286133,1.0,1.0,-2.6610701084136963,1.0503157377243042,1.610754370689392,0.4511460661888122,0.8814303874969482,0.8814303874969482,0.0,128.12733459472656,130.0,37769.92578125,0.0,1652.39794921875,1.0,280.6411437988281,283.1643371582031,291.6560363769531,294.0410461425781,293.1499938964844,293.1499938964844,280.95001220703125,36043.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894080638885498,1.0,0.0,0.0,3.5721473693847656,3.5721707344055176,8.51436027460295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.06201171875,0.0,1448.5830078125,1895.4371337890625,0.0,3348.34765625,0.8876988887786865,1.0,0.0,3.0,1.0,0.0
12218280,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.9990000128746032,0.6613970994949341,0.5253965854644775,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051330566406,0.8168280720710754,0.3158589601516723,0.3007759749889374,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.8140807151794434,0.3120622336864471,0.2198162227869033,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.7553768157958984,0.2491870820522308,0.2383510023355484,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.7106719613075256,0.2045483440160751,0.9322113394737244,284.6054077148437,284.95001220703125,298.710205078125,288.7276916503906,297.8437805175781,297.2798767089844,284.6076354980469,1.0,0.5106481313705444,0.5533571243286133,0.5533571243286133,1.0,1.0,-2.6610701084136963,1.0503157377243042,1.610754370689392,0.4511460661888122,0.8814303874969482,0.8814303874969482,0.0,128.12733459472656,130.0,37769.92578125,0.0,1652.39794921875,1.0,280.6411437988281,283.1643371582031,291.6560363769531,294.0410461425781,293.1499938964844,293.1499938964844,280.95001220703125,36043.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894080638885498,1.0,0.0,0.0,3.5721473693847656,3.5721707344055176,8.51436027460295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.06201171875,0.0,1448.5830078125,1895.4371337890625,0.0,3348.34765625,0.8876988887786865,1.0,0.0,3.0,1.0,0.0
12218340,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.667589545249939,0.5228340029716492,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8210940361022949,0.3197664618492126,0.3043068945407867,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8170357346534729,0.3142768442630768,0.221246138215065,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.7586501240730286,0.2514514327049255,0.240350916981697,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7129775285720825,0.2056894451379776,0.936636209487915,284.8102111816406,284.95001220703125,298.75,288.7380065917969,297.876220703125,297.30828857421875,284.8125915527344,1.0,0.5118046998977661,0.5522698163986206,0.5522698163986206,1.0,1.0,-2.671665906906128,1.0535597801208496,1.6181061267852783,0.4519063830375671,0.8812167644500732,0.8812167644500732,0.0,127.6961441040039,133.0,36880.77734375,0.0,1665.6346435546875,1.0,280.9410400390625,283.4077453613281,291.6766357421875,294.0007019042969,293.1499938964844,293.1499938964844,281.25,36008.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788557052612305,1.0,0.0,0.0,3.567776679992676,3.5677998065948486,8.493537961840048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.7001953125,0.0,1443.66455078125,1895.4371337890625,0.0,3205.855712890625,0.8868650197982788,1.0,0.0,3.0,1.0,0.0
12218400,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.667589545249939,0.5228340029716492,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8210940361022949,0.3197664618492126,0.3043068945407867,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8170357346534729,0.3142768442630768,0.221246138215065,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.7586501240730286,0.2514514327049255,0.240350916981697,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7129775285720825,0.2056894451379776,0.936636209487915,284.8102111816406,284.95001220703125,298.75,288.7380065917969,297.876220703125,297.30828857421875,284.8125915527344,1.0,0.5118046998977661,0.5522698163986206,0.5522698163986206,1.0,1.0,-2.671665906906128,1.0535597801208496,1.6181061267852783,0.4519063830375671,0.8812167644500732,0.8812167644500732,0.0,127.6961441040039,133.0,36880.77734375,0.0,1665.6346435546875,1.0,280.9410400390625,283.4077453613281,291.6766357421875,294.0007019042969,293.1499938964844,293.1499938964844,281.25,36008.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788557052612305,1.0,0.0,0.0,3.567776679992676,3.5677998065948486,8.493537961840048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.7001953125,0.0,1443.66455078125,1895.4371337890625,0.0,3205.855712890625,0.8868650197982788,1.0,0.0,3.0,1.0,0.0
12218460,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6738362312316895,0.5222238898277283,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8246844410896301,0.3240324556827545,0.3082359433174133,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8193328976631165,0.3168357014656067,0.222964808344841,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7613779306411743,0.2540276348590851,0.2427041828632354,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7148252129554749,0.2071810066699981,0.942916452884674,285.0166015625,284.95001220703125,298.78521728515625,288.7455139160156,297.90838623046875,297.3389892578125,285.01904296875,1.0,0.5142300724983215,0.5511884093284607,0.5511884093284607,1.0,1.0,-2.68808913230896,1.0593502521514893,1.6287389993667605,0.4539344012737274,0.8837662935256958,0.8837662935256958,0.0,128.0800018310547,136.0,36093.109375,0.0,1691.1397705078125,1.0,281.2410583496094,283.6492919921875,291.6983642578125,293.9733581542969,293.1499938964844,293.1499938964844,281.54998779296875,35974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665989637374878,1.0,0.0,0.0,3.5763051509857178,3.5763285160064697,8.534192375009297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.73095703125,0.0,1452.5255126953125,1895.4371337890625,0.0,3090.905517578125,0.8889086842536926,1.0,0.0,3.0,1.0,0.0
12218520,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6738362312316895,0.5222238898277283,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8246844410896301,0.3240324556827545,0.3082359433174133,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8193328976631165,0.3168357014656067,0.222964808344841,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7613779306411743,0.2540276348590851,0.2427041828632354,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7148252129554749,0.2071810066699981,0.942916452884674,285.0166015625,284.95001220703125,298.78521728515625,288.7455139160156,297.90838623046875,297.3389892578125,285.01904296875,1.0,0.5142300724983215,0.5511884093284607,0.5511884093284607,1.0,1.0,-2.68808913230896,1.0593502521514893,1.6287389993667605,0.4539344012737274,0.8837662935256958,0.8837662935256958,0.0,128.0800018310547,136.0,36093.109375,0.0,1691.1397705078125,1.0,281.2410583496094,283.6492919921875,291.6983642578125,293.9733581542969,293.1499938964844,293.1499938964844,281.54998779296875,35974.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665989637374878,1.0,0.0,0.0,3.5763051509857178,3.5763285160064697,8.534192375009297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.73095703125,0.0,1452.5255126953125,1895.4371337890625,0.0,3090.905517578125,0.8889086842536926,1.0,0.0,3.0,1.0,0.0
12218580,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.9990000128746032,0.6799365878105164,0.5231423377990723,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.827731192111969,0.3285877406597137,0.3124646246433258,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8210926651954651,0.3196645081043243,0.2248913943767547,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7636312246322632,0.2568427920341491,0.2453119605779647,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.7162850499153137,0.2089324742555618,0.950522780418396,285.2303466796875,284.95001220703125,298.8133239746094,288.74774169921875,297.9368591308594,297.3680419921875,285.2327575683594,1.0,0.517615556716919,0.5501070618629456,0.5501070618629456,1.0,1.0,-2.708859920501709,1.067022442817688,1.641837477684021,0.4568909108638763,0.8892213106155396,0.8892213106155396,0.0,129.09617614746094,139.0,35509.78125,0.0,1726.2322998046875,1.0,281.5411682128906,283.8962707519531,291.7142944335937,293.9525146484375,293.1499938964844,293.1499938964844,281.8500061035156,35939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570221662521362,1.0,0.0,0.0,3.597947835922241,3.597971200942993,8.637796895527572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2353515625,0.0,1475.576171875,1895.4371337890625,0.0,3001.080078125,0.893881618976593,1.0,0.0,3.0,1.0,0.0
12218640,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.9990000128746032,0.6799365878105164,0.5231423377990723,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.827731192111969,0.3285877406597137,0.3124646246433258,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8210926651954651,0.3196645081043243,0.2248913943767547,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7636312246322632,0.2568427920341491,0.2453119605779647,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.7162850499153137,0.2089324742555618,0.950522780418396,285.2303466796875,284.95001220703125,298.8133239746094,288.74774169921875,297.9368591308594,297.3680419921875,285.2327575683594,1.0,0.517615556716919,0.5501070618629456,0.5501070618629456,1.0,1.0,-2.708859920501709,1.067022442817688,1.641837477684021,0.4568909108638763,0.8892213106155396,0.8892213106155396,0.0,129.09617614746094,139.0,35509.78125,0.0,1726.2322998046875,1.0,281.5411682128906,283.8962707519531,291.7142944335937,293.9525146484375,293.1499938964844,293.1499938964844,281.8500061035156,35939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570221662521362,1.0,0.0,0.0,3.597947835922241,3.597971200942993,8.637796895527572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2353515625,0.0,1475.576171875,1895.4371337890625,0.0,3001.080078125,0.893881618976593,1.0,0.0,3.0,1.0,0.0
12218700,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9990000128746032,0.6829259991645813,0.5241086483001709,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.8290494680404663,0.3309490382671356,0.3146499097347259,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8217667937278748,0.3211526870727539,0.2258992493152618,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.7645690441131592,0.2583163976669311,0.2466749846935272,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.716858983039856,0.2098784148693084,0.954646646976471,285.3841247558594,284.95001220703125,298.8248291015625,288.7469787597656,297.94927978515625,297.3811950683594,285.3948059082031,1.0,0.5195901393890381,0.549566388130188,0.549566388130188,1.0,1.0,-2.7204506397247314,1.0713753700256348,1.6490751504898071,0.4586241841316223,0.8935976028442383,0.8935976028442383,0.0,129.80740356445312,139.0,34907.8671875,0.0,1746.6884765625,1.0,281.7974548339844,284.08642578125,291.69305419921875,293.84600830078125,293.1499938964844,293.1499938964844,281.8500061035156,35911.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506481051445007,1.0,0.0,0.0,3.613434076309204,3.613457679748535,8.71231520704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.603515625,0.0,1492.2109375,1895.4371337890625,0.0,2941.341552734375,0.8975743055343628,1.0,0.0,3.0,1.0,0.0
