time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218760,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.9990000128746032,0.6859583854675293,0.5251671075820923,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8304116725921631,0.3333969414234161,0.3169557154178619,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8224925398826599,0.3227200508117676,0.2269966900348663,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436950683594,0.7655560970306396,0.2598595023155212,0.2481331825256347,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7174884676933289,0.2108971774578094,0.9591932892799376,285.4443359375,284.95001220703125,298.83477783203125,288.7450561523437,297.95953369140625,297.39208984375,285.4467163085937,1.0,0.5217328071594238,0.5487854480743408,0.5487854480743408,1.0,1.0,-2.73302698135376,1.0758440494537354,1.6571829319000244,0.460252046585083,0.8975468277931213,0.8975468277931213,0.0,130.58485412597656,142.0,35004.61328125,0.0,1769.08642578125,1.0,281.8414001464844,284.1413879394531,291.7230529785156,293.9317626953125,293.1499938964844,293.1499938964844,282.1499938964844,35906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497549891471863,1.0,0.0,0.0,3.631971836090088,3.631995677947998,8.801937383395853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.654296875,0.0,1512.5087890625,1895.4371337890625,0.0,2932.975830078125,0.901614248752594,1.0,0.0,3.0,1.0,0.0
12218820,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.9990000128746032,0.6919706463813782,0.5279772281646729,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.8328480124473572,0.3384224772453308,0.3216665983200073,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.823637068271637,0.3259423971176147,0.229232057929039,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.76725834608078,0.2630414664745331,0.2511266767978668,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7185470461845398,0.213052362203598,0.9687889814376832,285.6562805175781,284.95001220703125,298.85009765625,288.73785400390625,297.9766845703125,297.4112243652344,285.658447265625,1.0,0.5264105796813965,0.5472236275672913,0.5472236275672913,1.0,1.0,-2.759878158569336,1.0854408740997314,1.6744372844696045,0.4637989401817322,0.9086897373199464,0.9086897373199464,0.0,132.4268035888672,145.0,34523.21875,0.0,1818.3734130859373,1.0,282.1417541503906,284.3826904296875,291.7225952148437,293.9039306640625,293.1499938964844,293.1499938964844,281.8500061035156,35877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843794584274292,1.0,0.0,0.0,3.67692804336548,3.676952362060547,9.021184155244556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.07421875,0.0,1562.4141845703125,1895.4371337890625,0.0,2877.187744140625,0.9117881059646606,1.0,0.0,3.0,1.0,0.0
12218880,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.9990000128746032,0.6919706463813782,0.5279772281646729,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.8328480124473572,0.3384224772453308,0.3216665983200073,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.823637068271637,0.3259423971176147,0.229232057929039,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556701660156,0.76725834608078,0.2630414664745331,0.2511266767978668,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7185470461845398,0.213052362203598,0.9687889814376832,285.6562805175781,284.95001220703125,298.85009765625,288.73785400390625,297.9766845703125,297.4112243652344,285.658447265625,1.0,0.5264105796813965,0.5472236275672913,0.5472236275672913,1.0,1.0,-2.759878158569336,1.0854408740997314,1.6744372844696045,0.4637989401817322,0.9086897373199464,0.9086897373199464,0.0,132.4268035888672,145.0,34523.21875,0.0,1818.3734130859373,1.0,282.1417541503906,284.3826904296875,291.7225952148437,293.9039306640625,293.1499938964844,293.1499938964844,281.8500061035156,35877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843794584274292,1.0,0.0,0.0,3.67692804336548,3.676952362060547,9.021184155244556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.07421875,0.0,1562.4141845703125,1895.4371337890625,0.0,2877.187744140625,0.9117881059646606,1.0,0.0,3.0,1.0,0.0
12218940,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.9990000128746032,0.6949705481529236,0.5330930352210999,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.8336687088012695,0.3423669934272766,0.3258116245269775,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.8230789303779602,0.3278940916061401,0.2309499979019165,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.767358124256134,0.2653322219848633,0.2536585330963135,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.7181900143623352,0.2144478857517242,0.9766510128974916,285.4869689941406,284.95001220703125,298.8598022460937,288.7264709472656,297.9790344238281,297.40985107421875,285.4859619140625,1.0,0.5313521027565002,0.5456618070602417,0.5456618070602417,1.0,1.0,-2.7855687141418457,1.0944628715515137,1.6911057233810425,0.4671254754066467,0.9144733548164368,0.9144733548164368,0.0,134.97218322753906,148.0,35693.17578125,0.0,1870.043701171875,1.0,281.8575134277344,284.1625061035156,291.8145446777344,294.14166259765625,293.1499938964844,293.1499938964844,281.54998779296875,35927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664889335632324,1.0,0.0,0.0,3.7053744792938232,3.705399036407471,9.161308867078332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.609375,0.0,1595.103515625,1895.4371337890625,0.0,3089.873291015625,0.9179766774177552,1.0,0.0,3.0,1.0,0.0
12219000,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.9990000128746032,0.6949705481529236,0.5330930352210999,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.8336687088012695,0.3423669934272766,0.3258116245269775,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.8230789303779602,0.3278940916061401,0.2309499979019165,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.767358124256134,0.2653322219848633,0.2536585330963135,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.7181900143623352,0.2144478857517242,0.9766510128974916,285.4869689941406,284.95001220703125,298.8598022460937,288.7264709472656,297.9790344238281,297.40985107421875,285.4859619140625,1.0,0.5313521027565002,0.5456618070602417,0.5456618070602417,1.0,1.0,-2.7855687141418457,1.0944628715515137,1.6911057233810425,0.4671254754066467,0.9144733548164368,0.9144733548164368,0.0,134.97218322753906,148.0,35693.17578125,0.0,1870.043701171875,1.0,281.8575134277344,284.1625061035156,291.8145446777344,294.14166259765625,293.1499938964844,293.1499938964844,281.54998779296875,35927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664889335632324,1.0,0.0,0.0,3.7053744792938232,3.705399036407471,9.161308867078332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.609375,0.0,1595.103515625,1895.4371337890625,0.0,3089.873291015625,0.9179766774177552,1.0,0.0,3.0,1.0,0.0
12219060,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.6946004629135132,0.5414542555809021,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.831960141658783,0.3451277315616607,0.3287490904331207,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8198726177215576,0.3285332024097442,0.2316607683897018,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7648797631263733,0.2665762603282928,0.2551503181457519,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.7153406143188477,0.2148061096668243,0.979800581932068,285.2946472167969,284.95001220703125,298.8644104003906,288.7113647460937,297.9644470214844,297.3844299316406,285.29345703125,1.0,0.5360768437385559,0.5438520312309265,0.5438520312309265,1.0,1.0,-2.8055849075317383,1.1006112098693848,1.7049736976623535,0.4688485264778137,0.9174699783325196,0.9174699783325196,0.0,138.37158203125,151.0,36785.08203125,0.0,1917.673095703125,1.0,281.5577087402344,283.9234924316406,291.8045349121094,294.2234802246094,293.1499938964844,293.1499938964844,281.25,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890004754066467,1.0,0.0,0.0,3.720629930496216,3.7206547260284415,9.236900382347812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.39794921875,0.0,1612.8787841796875,1895.4371337890625,0.0,3300.858642578125,0.9212723970413208,1.0,0.0,3.0,1.0,0.0
12219120,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.6946004629135132,0.5414542555809021,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.831960141658783,0.3451277315616607,0.3287490904331207,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8198726177215576,0.3285332024097442,0.2316607683897018,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.7648797631263733,0.2665762603282928,0.2551503181457519,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.7153406143188477,0.2148061096668243,0.979800581932068,285.2946472167969,284.95001220703125,298.8644104003906,288.7113647460937,297.9644470214844,297.3844299316406,285.29345703125,1.0,0.5360768437385559,0.5438520312309265,0.5438520312309265,1.0,1.0,-2.8055849075317383,1.1006112098693848,1.7049736976623535,0.4688485264778137,0.9174699783325196,0.9174699783325196,0.0,138.37158203125,151.0,36785.08203125,0.0,1917.673095703125,1.0,281.5577087402344,283.9234924316406,291.8045349121094,294.2234802246094,293.1499938964844,293.1499938964844,281.25,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890004754066467,1.0,0.0,0.0,3.720629930496216,3.7206547260284415,9.236900382347812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.39794921875,0.0,1612.8787841796875,1895.4371337890625,0.0,3300.858642578125,0.9212723970413208,1.0,0.0,3.0,1.0,0.0
12219180,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9990000128746032,0.6919194459915161,0.5512486100196838,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8290785551071167,0.3472290337085724,0.3309808373451233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.815403938293457,0.3284592628479004,0.2318065613508224,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7611722350120544,0.2671939432621002,0.2559837102890014,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7110745310783386,0.2145143002271652,0.9797112941741944,285.103759765625,284.95001220703125,298.8643798828125,288.6928405761719,297.93817138671875,297.34295654296875,285.1026916503906,1.0,0.5404205918312073,0.5420421957969666,0.5420421957969666,1.0,1.0,-2.8211116790771484,1.1047402620315552,1.7163714170455933,0.4695406556129455,0.9179171323776244,0.9179171323776244,0.0,142.11859130859375,154.0,37862.75,0.0,1960.389404296875,1.0,281.2576599121094,283.6893310546875,291.7651062011719,294.253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35989.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906345546245575,1.0,0.0,0.0,3.725189447402954,3.7252140045166016,9.259552484763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.6962890625,0.0,1618.357177734375,1895.4371337890625,0.0,3462.65869140625,0.9221816062927246,1.0,0.0,3.0,1.0,0.0
12219240,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9990000128746032,0.6919194459915161,0.5512486100196838,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8290785551071167,0.3472290337085724,0.3309808373451233,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.815403938293457,0.3284592628479004,0.2318065613508224,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7611722350120544,0.2671939432621002,0.2559837102890014,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7110745310783386,0.2145143002271652,0.9797112941741944,285.103759765625,284.95001220703125,298.8643798828125,288.6928405761719,297.93817138671875,297.34295654296875,285.1026916503906,1.0,0.5404205918312073,0.5420421957969666,0.5420421957969666,1.0,1.0,-2.8211116790771484,1.1047402620315552,1.7163714170455933,0.4695406556129455,0.9179171323776244,0.9179171323776244,0.0,142.11859130859375,154.0,37862.75,0.0,1960.389404296875,1.0,281.2576599121094,283.6893310546875,291.7651062011719,294.253173828125,293.1499938964844,293.1499938964844,280.95001220703125,35989.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906345546245575,1.0,0.0,0.0,3.725189447402954,3.7252140045166016,9.259552484763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.6962890625,0.0,1618.357177734375,1895.4371337890625,0.0,3462.65869140625,0.9221816062927246,1.0,0.0,3.0,1.0,0.0
12219300,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.6899352073669434,0.5562417507171631,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.827525794506073,0.348145455121994,0.3319689929485321,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8130173683166504,0.3282801210880279,0.2317778617143631,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7591939568519592,0.2673672437667846,0.2562679052352905,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7086906433105469,0.214224487543106,0.9789797067642212,284.964599609375,284.95001220703125,298.86279296875,288.6824035644531,297.9239196777344,297.321533203125,284.9560546875,1.0,0.5424461364746094,0.5411372780799866,0.5411372780799866,1.0,1.0,-2.8277294635772705,1.1062889099121094,1.7214404344558716,0.4696205854415893,0.916671335697174,0.916671335697174,0.0,144.00347900390625,154.0,38844.73828125,0.0,1980.1165771484373,1.0,280.9992980957031,283.5098571777344,291.7721252441406,294.3678283691406,293.1499938964844,293.1499938964844,280.95001220703125,36012.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161615967750548,1.0,0.0,0.0,3.723798513412476,3.723823308944702,9.252639188161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.26025390625,0.0,1616.9273681640625,1895.4371337890625,0.0,3553.694091796875,0.921667456626892,1.0,0.0,3.0,1.0,0.0
12219360,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.6874738335609436,0.561383843421936,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8258200883865356,0.3489644825458526,0.3328197300434112,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8104303479194641,0.3279976546764374,0.2316401898860931,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7570655941963196,0.2674464583396911,0.2564287185668945,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7060803771018982,0.2138418704271316,0.9776957035064696,284.9199523925781,284.95001220703125,298.8602294921875,288.6712951660156,297.9094543457031,297.3002624511719,284.9189758300781,1.0,0.5443660020828247,0.5403068661689758,0.5403068661689758,1.0,1.0,-2.8334178924560547,1.1075255870819092,1.725892424583435,0.4695979952812195,0.9159774780273438,0.9159774780273438,0.0,145.9188690185547,142.0,38993.98046875,0.0,1998.568603515625,1.0,280.9575500488281,283.4650573730469,291.72998046875,294.2848205566406,293.1499938964844,293.1499938964844,280.6499938964844,36015.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207148551940918,1.0,0.0,0.0,3.719975709915161,3.7200002670288086,9.233651780959916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.11376953125,0.0,1612.54052734375,1895.4371337890625,0.0,3595.75390625,0.9209034442901612,1.0,0.0,3.0,1.0,0.0
12219420,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9990000128746032,0.6825167536735535,0.559573769569397,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8277345299720764,0.3504180312156677,0.3342288732528686,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8107278943061829,0.3272503018379211,0.2311519533395767,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.757879376411438,0.2674189805984497,0.2564433515071869,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7058776021003723,0.2129320204257965,0.9737478494644164,284.7305603027344,284.95001220703125,298.8525085449219,288.6471252441406,297.88543701171875,297.2682189941406,284.7289123535156,1.0,0.542655348777771,0.5386460423469543,0.5386460423469543,1.0,1.0,-2.8276467323303223,1.1025221347808838,1.7251245975494385,0.4661706387996673,0.9114919304847716,0.9114919304847716,0.0,145.11614990234375,130.0,39939.90625,0.0,1985.3482666015625,1.0,280.6577453613281,283.2373962402344,291.6977844238281,294.3139343261719,293.1499938964844,293.1499938964844,280.3500061035156,36043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335892796516418,1.0,0.0,0.0,3.704498529434204,3.704523086547852,9.15697683012695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.375,0.0,1594.983154296875,1895.4371337890625,0.0,3713.99609375,0.9173117280006408,1.0,0.0,3.0,1.0,0.0
12219480,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9990000128746032,0.6825167536735535,0.559573769569397,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8277345299720764,0.3504180312156677,0.3342288732528686,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.8107278943061829,0.3272503018379211,0.2311519533395767,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.757879376411438,0.2674189805984497,0.2564433515071869,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7058776021003723,0.2129320204257965,0.9737478494644164,284.7305603027344,284.95001220703125,298.8525085449219,288.6471252441406,297.88543701171875,297.2682189941406,284.7289123535156,1.0,0.542655348777771,0.5386460423469543,0.5386460423469543,1.0,1.0,-2.8276467323303223,1.1025221347808838,1.7251245975494385,0.4661706387996673,0.9114919304847716,0.9114919304847716,0.0,145.11614990234375,130.0,39939.90625,0.0,1985.3482666015625,1.0,280.6577453613281,283.2373962402344,291.6977844238281,294.3139343261719,293.1499938964844,293.1499938964844,280.3500061035156,36043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335892796516418,1.0,0.0,0.0,3.704498529434204,3.704523086547852,9.15697683012695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.375,0.0,1594.983154296875,1895.4371337890625,0.0,3713.99609375,0.9173117280006408,1.0,0.0,3.0,1.0,0.0
12219540,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.9990000128746032,0.6797515749931335,0.5487185120582581,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8336188793182373,0.3516447246074676,0.3352971076965332,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8150297999382019,0.3262755274772644,0.2304108738899231,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.7624712586402893,0.2671796679496765,0.2561271786689758,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.7093706130981445,0.2118410319089889,0.9684078097343444,284.531005859375,284.95001220703125,298.8416748046875,288.62066650390625,297.8674621582031,297.2486877441406,284.5289001464844,1.0,0.5372639894485474,0.5369852185249329,0.5369852185249329,1.0,1.0,-2.808206558227539,1.0916072130203247,1.716599464416504,0.4597237110137939,0.904273808002472,0.904273808002472,0.0,140.83583068847656,133.0,40678.6953125,0.0,1933.64404296875,1.0,280.35791015625,283.0049743652344,291.6626281738281,294.32843017578125,293.1499938964844,293.1499938964844,280.04998779296875,36075.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447200894355774,1.0,0.0,0.0,3.677361726760864,3.6773860454559326,9.023312372846704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.36083984375,0.0,1564.3941650390625,1895.4371337890625,0.0,3815.2744140625,0.9110980033874512,1.0,0.0,3.0,1.0,0.0
12219600,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.9990000128746032,0.6797515749931335,0.5487185120582581,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311889648437,0.8336188793182373,0.3516447246074676,0.3352971076965332,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8150297999382019,0.3262755274772644,0.2304108738899231,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.7624712586402893,0.2671796679496765,0.2561271786689758,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.531982421875,0.7093706130981445,0.2118410319089889,0.9684078097343444,284.531005859375,284.95001220703125,298.8416748046875,288.62066650390625,297.8674621582031,297.2486877441406,284.5289001464844,1.0,0.5372639894485474,0.5369852185249329,0.5369852185249329,1.0,1.0,-2.808206558227539,1.0916072130203247,1.716599464416504,0.4597237110137939,0.904273808002472,0.904273808002472,0.0,140.83583068847656,133.0,40678.6953125,0.0,1933.64404296875,1.0,280.35791015625,283.0049743652344,291.6626281738281,294.32843017578125,293.1499938964844,293.1499938964844,280.04998779296875,36075.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447200894355774,1.0,0.0,0.0,3.677361726760864,3.6773860454559326,9.023312372846704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.36083984375,0.0,1564.3941650390625,1895.4371337890625,0.0,3815.2744140625,0.9110980033874512,1.0,0.0,3.0,1.0,0.0
12219660,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.9990000128746032,0.6782180070877075,0.543734073638916,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.8367577195167542,0.3527133166790008,0.3362724781036377,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.8164845108985901,0.3251414597034454,0.2296008169651031,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360290527344,0.7643940448760986,0.2667996883392334,0.2557356059551239,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.7101932168006897,0.2106436342000961,0.9628466367721558,284.3356018066406,284.95001220703125,298.8282165527344,288.59234619140625,297.8512268066406,297.2326965332031,284.3341979980469,1.0,0.5345807671546936,0.5359236598014832,0.5359236598014832,1.0,1.0,-2.79524564743042,1.0844022035598757,1.710843563079834,0.4552282392978668,0.8944546580314636,0.8944546580314636,0.0,138.73574829101562,136.0,41401.67578125,0.0,1903.1400146484373,1.0,280.05816650390625,282.7806701660156,291.6262512207031,294.33514404296875,293.1499938964844,293.1499938964844,280.3500061035156,36108.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541032314300536,1.0,0.0,0.0,3.637737035751343,3.637760877609253,8.829902640172804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.73681640625,0.0,1520.3797607421875,1895.4371337890625,0.0,3899.85107421875,0.9020997881889344,1.0,0.0,3.0,1.0,0.0
12219720,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.9990000128746032,0.6782180070877075,0.543734073638916,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.8367577195167542,0.3527133166790008,0.3362724781036377,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.8164845108985901,0.3251414597034454,0.2296008169651031,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360290527344,0.7643940448760986,0.2667996883392334,0.2557356059551239,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.7101932168006897,0.2106436342000961,0.9628466367721558,284.3356018066406,284.95001220703125,298.8282165527344,288.59234619140625,297.8512268066406,297.2326965332031,284.3341979980469,1.0,0.5345807671546936,0.5359236598014832,0.5359236598014832,1.0,1.0,-2.79524564743042,1.0844022035598757,1.710843563079834,0.4552282392978668,0.8944546580314636,0.8944546580314636,0.0,138.73574829101562,136.0,41401.67578125,0.0,1903.1400146484373,1.0,280.05816650390625,282.7806701660156,291.6262512207031,294.33514404296875,293.1499938964844,293.1499938964844,280.3500061035156,36108.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541032314300536,1.0,0.0,0.0,3.637737035751343,3.637760877609253,8.829902640172804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.73681640625,0.0,1520.3797607421875,1895.4371337890625,0.0,3899.85107421875,0.9020997881889344,1.0,0.0,3.0,1.0,0.0
12219780,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.9990000128746032,0.6785834431648254,0.5418886542320251,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.8389475345611572,0.354901522397995,0.3379345238208771,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.8170781135559082,0.3252362608909607,0.2293469905853271,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.7653981447219849,0.2672876119613647,0.2558752596378326,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.7101618051528931,0.2101828753948211,0.9594549536705016,284.5094299316406,284.95001220703125,298.8127136230469,288.5625,297.8423156738281,297.2295227050781,284.510986328125,1.0,0.5336348414421082,0.5348620414733887,0.5348620414733887,1.0,1.0,-2.790801286697388,1.0809009075164795,1.7099003791809082,0.4525901079177856,0.889976978302002,0.889976978302002,0.0,137.97239685058594,139.0,40248.91796875,0.0,1892.541259765625,1.0,280.34197998046875,283.0009460449219,291.50689697265625,294.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385582208633424,1.0,0.0,0.0,3.6132636070251465,3.6132872104644775,8.711492682778044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.423828125,0.0,1493.1373291015625,1895.4371337890625,0.0,3759.32666015625,0.8968090415000916,1.0,0.0,3.0,1.0,0.0
12219840,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.9990000128746032,0.6785834431648254,0.5418886542320251,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.8389475345611572,0.354901522397995,0.3379345238208771,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.8170781135559082,0.3252362608909607,0.2293469905853271,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.7653981447219849,0.2672876119613647,0.2558752596378326,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.7101618051528931,0.2101828753948211,0.9594549536705016,284.5094299316406,284.95001220703125,298.8127136230469,288.5625,297.8423156738281,297.2295227050781,284.510986328125,1.0,0.5336348414421082,0.5348620414733887,0.5348620414733887,1.0,1.0,-2.790801286697388,1.0809009075164795,1.7099003791809082,0.4525901079177856,0.889976978302002,0.889976978302002,0.0,137.97239685058594,139.0,40248.91796875,0.0,1892.541259765625,1.0,280.34197998046875,283.0009460449219,291.50689697265625,294.0727233886719,293.1499938964844,293.1499938964844,280.6499938964844,36061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385582208633424,1.0,0.0,0.0,3.6132636070251465,3.6132872104644775,8.711492682778044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.423828125,0.0,1493.1373291015625,1895.4371337890625,0.0,3759.32666015625,0.8968090415000916,1.0,0.0,3.0,1.0,0.0
12219900,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.9990000128746032,0.6796104311943054,0.5412085652351379,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.8402898907661438,0.3564420938491821,0.3392289578914642,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.817681610584259,0.3257683515548706,0.2295947223901748,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7661667466163635,0.2679025828838348,0.2563247978687286,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.7104488611221313,0.2102949470281601,0.9593833088874816,284.6508178710937,284.95001220703125,298.8043212890625,288.547119140625,297.8407287597656,297.2328796386719,284.6600952148437,1.0,0.5337663292884827,0.5343312621116638,0.5343312621116638,1.0,1.0,-2.7922871112823486,1.080748200416565,1.711538791656494,0.4520549476146698,0.8893449306488037,0.8893449306488037,0.0,137.8058624267578,139.0,39308.6484375,0.0,1894.084716796875,1.0,280.5976867675781,283.1837463378906,291.45556640625,293.90118408203125,293.1499938964844,293.1499938964844,280.6499938964844,36033.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275043606758118,1.0,0.0,0.0,3.6061995029449454,3.606223106384277,8.677463370077021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.40771484375,0.0,1485.2261962890625,1895.4371337890625,0.0,3658.244873046875,0.895459771156311,1.0,0.0,3.0,1.0,0.0
12219960,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9990000128746032,0.6810556054115295,0.5406317710876465,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8418055772781372,0.3582043647766113,0.3408073782920837,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.818486750125885,0.326535552740097,0.2300669550895691,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7671250104904175,0.2687094807624817,0.2570119500160217,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7109538912773132,0.2105948328971862,0.9603620171546936,284.7027893066406,284.95001220703125,298.79559326171875,288.531494140625,297.8406982421875,297.23883056640625,284.7045288085937,1.0,0.53426194190979,0.5338201522827148,0.5338201522827148,1.0,1.0,-2.7960567474365234,1.0816056728363037,1.7144510746002195,0.4520265758037567,0.8882630467414856,0.8882630467414856,0.0,137.75685119628906,142.0,39184.421875,0.0,1899.7764892578125,1.0,280.6415100097656,283.2379455566406,291.46441650390625,293.9434814453125,293.1499938964844,293.1499938964844,280.95001220703125,36027.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216941595077516,1.0,0.0,0.0,3.6022231578826904,3.602246761322021,8.658338401801302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9423828125,0.0,1480.862548828125,1895.4371337890625,0.0,3604.78515625,0.894474446773529,1.0,0.0,3.0,1.0,0.0
12220020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6844918131828308,0.5405515432357788,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8446077108383179,0.3620941638946533,0.3443461954593658,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8198983669281006,0.3284321427345276,0.2312977164983749,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7688776850700378,0.270646333694458,0.2587314248085022,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.711905300617218,0.2115283459424972,0.9640272855758668,284.8966979980469,284.95001220703125,298.7773742675781,288.4997253417969,297.8425598144531,297.25421142578125,284.8984680175781,1.0,0.5361500382423401,0.5327979922294617,0.5327979922294617,1.0,1.0,-2.808158159255981,1.0852763652801514,1.7228819131851196,0.4529363811016083,0.8891409039497375,0.8891409039497375,0.0,138.17294311523438,145.0,38214.875,0.0,1920.8734130859373,1.0,280.9413146972656,283.472900390625,291.444091796875,293.85809326171875,293.1499938964844,293.1499938964844,281.25,35995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077153205871582,1.0,0.0,0.0,3.6031064987182617,3.6031298637390137,8.662584036756016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3720703125,0.0,1481.5859375,1895.4371337890625,0.0,3475.388916015625,0.8948017358779907,1.0,0.0,3.0,1.0,0.0
12220080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6844918131828308,0.5405515432357788,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8446077108383179,0.3620941638946533,0.3443461954593658,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8198983669281006,0.3284321427345276,0.2312977164983749,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7688776850700378,0.270646333694458,0.2587314248085022,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.711905300617218,0.2115283459424972,0.9640272855758668,284.8966979980469,284.95001220703125,298.7773742675781,288.4997253417969,297.8425598144531,297.25421142578125,284.8984680175781,1.0,0.5361500382423401,0.5327979922294617,0.5327979922294617,1.0,1.0,-2.808158159255981,1.0852763652801514,1.7228819131851196,0.4529363811016083,0.8891409039497375,0.8891409039497375,0.0,138.17294311523438,145.0,38214.875,0.0,1920.8734130859373,1.0,280.9413146972656,283.472900390625,291.444091796875,293.85809326171875,293.1499938964844,293.1499938964844,281.25,35995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077153205871582,1.0,0.0,0.0,3.6031064987182617,3.6031298637390137,8.662584036756016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3720703125,0.0,1481.5859375,1895.4371337890625,0.0,3475.388916015625,0.8948017358779907,1.0,0.0,3.0,1.0,0.0
12220140,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.6882871389389038,0.5417467951774597,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8470747470855713,0.3663427531719208,0.3482772409915924,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8210029006004333,0.3306668400764465,0.2328077405691146,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7703611254692078,0.2728936374187469,0.2607960999011993,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7126962542533875,0.2127776592969894,0.9693684577941896,285.0921936035156,284.95001220703125,298.75860595703125,288.467529296875,297.8458557128906,297.2721252441406,285.09429931640625,1.0,0.5390074253082275,0.5317758917808533,0.5317758917808533,1.0,1.0,-2.82503080368042,1.0909783840179443,1.734052300453186,0.4548366367816925,0.8926303386688232,0.8926303386688232,0.0,139.17808532714844,148.0,37356.35546875,0.0,1952.5948486328125,1.0,281.24139404296875,283.70751953125,291.4236145019531,293.7829284667969,293.1499938964844,293.1499938964844,281.54998779296875,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961771726608276,1.0,0.0,0.0,3.61574649810791,3.615770101547241,8.723469022697827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.85693359375,0.0,1495.1239013671875,1895.4371337890625,0.0,3367.92431640625,0.8977556824684143,1.0,0.0,3.0,1.0,0.0
12220200,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9990000128746032,0.6882871389389038,0.5417467951774597,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8470747470855713,0.3663427531719208,0.3482772409915924,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8210029006004333,0.3306668400764465,0.2328077405691146,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7703611254692078,0.2728936374187469,0.2607960999011993,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7126962542533875,0.2127776592969894,0.9693684577941896,285.0921936035156,284.95001220703125,298.75860595703125,288.467529296875,297.8458557128906,297.2721252441406,285.09429931640625,1.0,0.5390074253082275,0.5317758917808533,0.5317758917808533,1.0,1.0,-2.82503080368042,1.0909783840179443,1.734052300453186,0.4548366367816925,0.8926303386688232,0.8926303386688232,0.0,139.17808532714844,148.0,37356.35546875,0.0,1952.5948486328125,1.0,281.24139404296875,283.70751953125,291.4236145019531,293.7829284667969,293.1499938964844,293.1499938964844,281.54998779296875,35963.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961771726608276,1.0,0.0,0.0,3.61574649810791,3.615770101547241,8.723469022697827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.85693359375,0.0,1495.1239013671875,1895.4371337890625,0.0,3367.92431640625,0.8977556824684143,1.0,0.0,3.0,1.0,0.0
12220260,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.9990000128746032,0.6922749280929565,0.5439653992652893,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8492504358291626,0.3708916008472442,0.3525115847587585,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.821840226650238,0.3331770598888397,0.2345249652862548,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7715983986854553,0.275386780500412,0.2631154954433441,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7133165001869202,0.2142619341611862,0.9758883118629456,285.2947998046875,284.95001220703125,298.73974609375,288.435302734375,297.8495178222656,297.2911071777344,285.29656982421875,1.0,0.5426039099693298,0.530255913734436,0.530255913734436,1.0,1.0,-2.845470428466797,1.0974332094192505,1.7480372190475464,0.456709086894989,0.898894190788269,0.898894190788269,0.0,140.65127563476562,151.0,36703.3203125,0.0,1992.712646484375,1.0,281.5415344238281,283.9481811523437,291.4026794433594,293.71990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35932.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88681560754776,1.0,0.0,0.0,3.640381574630737,3.640405416488648,8.842745273796027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.3359375,0.0,1521.987060546875,1895.4371337890625,0.0,3280.4150390625,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12220320,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.9990000128746032,0.6922749280929565,0.5439653992652893,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8492504358291626,0.3708916008472442,0.3525115847587585,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.821840226650238,0.3331770598888397,0.2345249652862548,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7715983986854553,0.275386780500412,0.2631154954433441,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7133165001869202,0.2142619341611862,0.9758883118629456,285.2947998046875,284.95001220703125,298.73974609375,288.435302734375,297.8495178222656,297.2911071777344,285.29656982421875,1.0,0.5426039099693298,0.530255913734436,0.530255913734436,1.0,1.0,-2.845470428466797,1.0974332094192505,1.7480372190475464,0.456709086894989,0.898894190788269,0.898894190788269,0.0,140.65127563476562,151.0,36703.3203125,0.0,1992.712646484375,1.0,281.5415344238281,283.9481811523437,291.4026794433594,293.71990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35932.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88681560754776,1.0,0.0,0.0,3.640381574630737,3.640405416488648,8.842745273796027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.3359375,0.0,1521.987060546875,1895.4371337890625,0.0,3280.4150390625,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12220380,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9990000128746032,0.6963491439819336,0.5469507575035095,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8512151837348938,0.3756820559501648,0.3569968044757843,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.8224904537200928,0.3359035849571228,0.236410453915596,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.7726572751998901,0.2780705988407135,0.265637457370758,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.7138124704360962,0.2159228473901748,0.9833086729049684,285.4952087402344,284.95001220703125,298.7213134765625,288.40338134765625,297.85333251953125,297.3100280761719,285.4968566894531,1.0,0.5467653870582581,0.5287359952926636,0.5287359952926636,1.0,1.0,-2.8686625957489014,1.1049928665161133,1.7636698484420776,0.4590847194194793,0.9078179001808168,0.9078179001808168,0.0,142.4855499267578,154.0,36078.34375,0.0,2039.6473388671875,1.0,281.841796875,284.18487548828125,291.3785400390625,293.6575927734375,293.1499938964844,293.1499938964844,281.54998779296875,35903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790155649185181,1.0,0.0,0.0,3.675804615020752,3.67582893371582,9.015672617351812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8779296875,0.0,1561.341064453125,1895.4371337890625,0.0,3207.35400390625,0.9114311337471008,1.0,0.0,3.0,1.0,0.0
12220440,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9990000128746032,0.6963491439819336,0.5469507575035095,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8512151837348938,0.3756820559501648,0.3569968044757843,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.8224904537200928,0.3359035849571228,0.236410453915596,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.7726572751998901,0.2780705988407135,0.265637457370758,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944152832031,0.7138124704360962,0.2159228473901748,0.9833086729049684,285.4952087402344,284.95001220703125,298.7213134765625,288.40338134765625,297.85333251953125,297.3100280761719,285.4968566894531,1.0,0.5467653870582581,0.5287359952926636,0.5287359952926636,1.0,1.0,-2.8686625957489014,1.1049928665161133,1.7636698484420776,0.4590847194194793,0.9078179001808168,0.9078179001808168,0.0,142.4855499267578,154.0,36078.34375,0.0,2039.6473388671875,1.0,281.841796875,284.18487548828125,291.3785400390625,293.6575927734375,293.1499938964844,293.1499938964844,281.54998779296875,35903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790155649185181,1.0,0.0,0.0,3.675804615020752,3.67582893371582,9.015672617351812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8779296875,0.0,1561.341064453125,1895.4371337890625,0.0,3207.35400390625,0.9114311337471008,1.0,0.0,3.0,1.0,0.0
12220500,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.9990000128746032,0.6973283290863037,0.5490153431892395,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.8518407344818115,0.3777076303958893,0.3591595888137817,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8224671483039856,0.3368610739707947,0.2372812926769256,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7728542685508728,0.2791309356689453,0.2668415009975433,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.7137717604637146,0.2165373116731643,0.9868499040603638,285.3663635253906,284.95001220703125,298.71240234375,288.3876647949219,297.8509216308594,297.3123474121094,285.35809326171875,1.0,0.5489878058433533,0.5279760360717773,0.5279760360717773,1.0,1.0,-2.880496025085449,1.1088489294052124,1.7716470956802368,0.4603390395641327,0.9093705415725708,0.9093705415725708,0.0,143.6044921875,154.0,36982.6328125,0.0,2064.751953125,1.0,281.59783935546875,284.01275634765625,291.45538330078125,293.8855895996094,293.1499938964844,293.1499938964844,281.54998779296875,35941.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906288743019104,1.0,0.0,0.0,3.68734622001648,3.687370538711548,9.0723773382706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.90673828125,0.0,1574.67578125,1895.4371337890625,0.0,3316.08837890625,0.913750410079956,1.0,0.0,3.0,1.0,0.0
12220560,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9990000128746032,0.6970276236534119,0.5522378087043762,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.8515318632125854,0.3793016970157623,0.3608627915382385,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.8215049505233765,0.3373408019542694,0.2377806305885315,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.7721524834632874,0.2798369824886322,0.2676861882209778,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.7129132151603699,0.2168618142604828,0.9890437126159668,285.3214416503906,284.95001220703125,298.70379638671875,288.37213134765625,297.8436279296875,297.30670166015625,285.3204650878906,1.0,0.5511841773986816,0.5270840525627136,0.5270840525627136,1.0,1.0,-2.890671491622925,1.1117812395095823,1.7788903713226318,0.4610517919063568,0.9113517999649048,0.9113517999649048,0.0,145.0442352294922,157.0,37173.2109375,0.0,2088.842529296875,1.0,281.55743408203125,283.9645690917969,291.4485168457031,293.8660888671875,293.1499938964844,293.1499938964844,281.25,35952.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992101550102234,1.0,0.0,0.0,3.694959402084351,3.694983720779419,9.109879215429828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.82763671875,0.0,1583.404296875,1895.4371337890625,0.0,3396.220703125,0.915543794631958,1.0,0.0,3.0,1.0,0.0
