time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220620,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9990000128746032,0.6935017704963684,0.5605263113975525,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8494285345077515,0.3817282915115356,0.3634806275367737,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8180485963821411,0.3374573588371277,0.2381281554698944,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7692650556564331,0.2805758714675903,0.2686953246593475,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7097263932228088,0.2169181257486343,0.990684986114502,285.132568359375,284.95001220703125,298.687744140625,288.3419494628906,297.8235778808594,297.2859802246094,285.1316223144531,1.0,0.5553960204124451,0.525300145149231,0.525300145149231,1.0,1.0,-2.907388687133789,1.1160225868225098,1.7913662195205688,0.4616502225399017,0.9122009873390198,0.9122009873390198,0.0,148.41860961914062,160.0,38240.63671875,0.0,2133.759033203125,1.0,281.2578430175781,283.7296142578125,291.4257507324219,293.930419921875,293.1499938964844,293.1499938964844,280.95001220703125,35984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708788394928,1.0,0.0,0.0,3.7014410495758057,3.701465606689453,9.141868417827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.005859375,0.0,1591.0350341796875,1895.4371337890625,0.0,3586.470703125,0.9168777465820312,1.0,0.0,3.0,1.0,0.0
12220680,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9990000128746032,0.6935017704963684,0.5605263113975525,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8494285345077515,0.3817282915115356,0.3634806275367737,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8180485963821411,0.3374573588371277,0.2381281554698944,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7692650556564331,0.2805758714675903,0.2686953246593475,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7097263932228088,0.2169181257486343,0.990684986114502,285.132568359375,284.95001220703125,298.687744140625,288.3419494628906,297.8235778808594,297.2859802246094,285.1316223144531,1.0,0.5553960204124451,0.525300145149231,0.525300145149231,1.0,1.0,-2.907388687133789,1.1160225868225098,1.7913662195205688,0.4616502225399017,0.9122009873390198,0.9122009873390198,0.0,148.41860961914062,160.0,38240.63671875,0.0,2133.759033203125,1.0,281.2578430175781,283.7296142578125,291.4257507324219,293.930419921875,293.1499938964844,293.1499938964844,280.95001220703125,35984.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919708788394928,1.0,0.0,0.0,3.7014410495758057,3.701465606689453,9.141868417827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.005859375,0.0,1591.0350341796875,1895.4371337890625,0.0,3586.470703125,0.9168777465820312,1.0,0.0,3.0,1.0,0.0
12220740,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.6871415376663208,0.5700810551643372,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8462905883789062,0.3835444748401642,0.3654323518276214,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8134561777114868,0.3369271159172058,0.2379425168037414,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.765306293964386,0.2807405591011047,0.2690905332565307,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.705239474773407,0.2163795679807663,0.9894869923591614,284.9500732421875,284.95001220703125,298.6736145019531,288.3132019042969,297.8045349121094,297.2657470703125,284.94921875,1.0,0.5592570304870605,0.5235161781311035,0.5235161781311035,1.0,1.0,-2.920034885406494,1.1184755563735962,1.8015592098236084,0.4613564908504486,0.9106538891792296,0.9106538891792296,0.0,152.10829162597656,148.0,39349.76953125,0.0,2173.718017578125,1.0,280.9578552246094,283.50347900390625,291.3805236816406,293.9543762207031,293.1499938964844,293.1499938964844,280.6499938964844,36011.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982882976532,1.0,0.0,0.0,3.697700262069702,3.6977245807647705,9.123399422605872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7978515625,0.0,1586.971923828125,1895.4371337890625,0.0,3735.855712890625,0.9159297347068788,1.0,0.0,3.0,1.0,0.0
12220800,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.6871415376663208,0.5700810551643372,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8462905883789062,0.3835444748401642,0.3654323518276214,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8134561777114868,0.3369271159172058,0.2379425168037414,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.765306293964386,0.2807405591011047,0.2690905332565307,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.705239474773407,0.2163795679807663,0.9894869923591614,284.9500732421875,284.95001220703125,298.6736145019531,288.3132019042969,297.8045349121094,297.2657470703125,284.94921875,1.0,0.5592570304870605,0.5235161781311035,0.5235161781311035,1.0,1.0,-2.920034885406494,1.1184755563735962,1.8015592098236084,0.4613564908504486,0.9106538891792296,0.9106538891792296,0.0,152.10829162597656,148.0,39349.76953125,0.0,2173.718017578125,1.0,280.9578552246094,283.50347900390625,291.3805236816406,293.9543762207031,293.1499938964844,293.1499938964844,280.6499938964844,36011.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982882976532,1.0,0.0,0.0,3.697700262069702,3.6977245807647705,9.123399422605872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7978515625,0.0,1586.971923828125,1895.4371337890625,0.0,3735.855712890625,0.9159297347068788,1.0,0.0,3.0,1.0,0.0
12220860,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.9990000128746032,0.6803856492042542,0.5682753324508667,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.848189651966095,0.3849644362926483,0.3668349385261535,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8136444687843323,0.3360251784324646,0.2373594641685485,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7659838795661926,0.2805276215076446,0.2689515054225921,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7049875259399414,0.2153676152229309,0.9853523969650269,284.7616271972656,284.95001220703125,298.66192626953125,288.28619384765625,297.78912353515625,297.25048828125,284.7598876953125,1.0,0.557472288608551,0.521830141544342,0.521830141544342,1.0,1.0,-2.913738965988159,1.11295485496521,1.8007842302322388,0.4575921893119812,0.9065955877304076,0.9065955877304076,0.0,151.27450561523438,136.0,40307.72265625,0.0,2158.771240234375,1.0,280.65789794921875,283.2762756347656,291.3405456542969,293.9760131835937,293.1499938964844,293.1499938964844,280.3500061035156,36040.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495530724525452,1.0,0.0,0.0,3.68366289138794,3.683687210083008,9.05426134067966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.69482421875,0.0,1571.24609375,1895.4371337890625,0.0,3858.93505859375,0.912658989429474,1.0,0.0,3.0,1.0,0.0
12220920,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.9990000128746032,0.6803856492042542,0.5682753324508667,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.848189651966095,0.3849644362926483,0.3668349385261535,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8136444687843323,0.3360251784324646,0.2373594641685485,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7659838795661926,0.2805276215076446,0.2689515054225921,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7049875259399414,0.2153676152229309,0.9853523969650269,284.7616271972656,284.95001220703125,298.66192626953125,288.28619384765625,297.78912353515625,297.25048828125,284.7598876953125,1.0,0.557472288608551,0.521830141544342,0.521830141544342,1.0,1.0,-2.913738965988159,1.11295485496521,1.8007842302322388,0.4575921893119812,0.9065955877304076,0.9065955877304076,0.0,151.27450561523438,136.0,40307.72265625,0.0,2158.771240234375,1.0,280.65789794921875,283.2762756347656,291.3405456542969,293.9760131835937,293.1499938964844,293.1499938964844,280.3500061035156,36040.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495530724525452,1.0,0.0,0.0,3.68366289138794,3.683687210083008,9.05426134067966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.69482421875,0.0,1571.24609375,1895.4371337890625,0.0,3858.93505859375,0.912658989429474,1.0,0.0,3.0,1.0,0.0
12220980,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9990000128746032,0.675849199295044,0.5577917695045471,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.854036271572113,0.3860699534416199,0.3678087890148163,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8175237774848938,0.3348453342914581,0.2364851981401443,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.7702590823173523,0.2800370752811432,0.2684142887592315,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.708039402961731,0.2140632420778274,0.9791331887245178,284.56121826171875,284.95001220703125,298.6531982421875,288.2613220214844,297.77508544921875,297.2361755371094,284.55908203125,1.0,0.552001953125,0.5201441049575806,0.5201441049575806,1.0,1.0,-2.89314866065979,1.101373553276062,1.791775107383728,0.4507819414138794,0.8997738361358643,0.8997738361358643,0.0,146.9974822998047,124.0,41042.31640625,0.0,2102.662353515625,1.0,280.3580627441406,283.0433349609375,291.3031005859375,293.9864807128906,293.1499938964844,293.1499938964844,280.04998779296875,36072.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605910778045654,1.0,0.0,0.0,3.657648801803589,3.657672882080078,8.926830332711688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1796875,0.0,1542.2393798828125,1895.4371337890625,0.0,3957.85302734375,0.9066989421844482,1.0,0.0,3.0,1.0,0.0
12221040,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9990000128746032,0.675849199295044,0.5577917695045471,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.854036271572113,0.3860699534416199,0.3678087890148163,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8175237774848938,0.3348453342914581,0.2364851981401443,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.7702590823173523,0.2800370752811432,0.2684142887592315,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.708039402961731,0.2140632420778274,0.9791331887245178,284.56121826171875,284.95001220703125,298.6531982421875,288.2613220214844,297.77508544921875,297.2361755371094,284.55908203125,1.0,0.552001953125,0.5201441049575806,0.5201441049575806,1.0,1.0,-2.89314866065979,1.101373553276062,1.791775107383728,0.4507819414138794,0.8997738361358643,0.8997738361358643,0.0,146.9974822998047,124.0,41042.31640625,0.0,2102.662353515625,1.0,280.3580627441406,283.0433349609375,291.3031005859375,293.9864807128906,293.1499938964844,293.1499938964844,280.04998779296875,36072.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605910778045654,1.0,0.0,0.0,3.657648801803589,3.657672882080078,8.926830332711688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1796875,0.0,1542.2393798828125,1895.4371337890625,0.0,3957.85302734375,0.9066989421844482,1.0,0.0,3.0,1.0,0.0
12221100,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111633300781,0.9990000128746032,0.674553394317627,0.5500797033309937,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130249023437,0.8582323789596558,0.3865436911582947,0.3682065010070801,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4138488769531,0.8205690979957581,0.3341858685016632,0.2359897494316101,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.7735379338264465,0.2797232270240783,0.2680594027042389,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174499511719,0.7105873823165894,0.2133685052394867,0.9756654500961304,284.4125366210937,284.95001220703125,298.65008544921875,288.24981689453125,297.76824951171875,297.22869873046875,284.4030456542969,1.0,0.5482336282730103,0.5193010568618774,0.5193010568618774,1.0,1.0,-2.879171371459961,1.0940229892730713,1.7851483821868896,0.4466173648834228,0.8947525024414062,0.8947525024414062,0.0,143.93759155273438,124.0,41745.90234375,0.0,2064.21826171875,1.0,280.1011657714844,282.8612365722656,291.3096618652344,294.0873413085937,293.1499938964844,293.1499938964844,280.04998779296875,36100.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674628376960754,1.0,0.0,0.0,3.639795303344727,3.6398191452026367,8.839896850076912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.044921875,0.0,1522.597900390625,1895.4371337890625,0.0,4018.824462890625,0.90247243642807,1.0,0.0,3.0,1.0,0.0
12221160,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549194335937,0.9990000128746032,0.6738371253013611,0.5411958694458008,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.8630563616752625,0.3869380056858063,0.3684678673744201,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.8240987062454224,0.3334461748600006,0.2353945076465606,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.7773611545562744,0.2793424129486084,0.2675944566726684,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.7135418653488159,0.2126379758119583,0.9718459844589232,284.3552551269531,284.95001220703125,298.6479187011719,288.23895263671875,297.76177978515625,297.2208251953125,284.3529052734375,1.0,0.5439046025276184,0.5188649892807007,0.5188649892807007,1.0,1.0,-2.8629465103149414,1.0863571166992188,1.7765893936157229,0.4426319897174835,0.8901677131652832,0.8901677131652832,0.0,140.4544219970703,127.0,41603.1328125,0.0,2020.3509521484373,1.0,280.0583801269531,282.80975341796875,291.26904296875,293.9889221191406,293.1499938964844,293.1499938964844,280.3500061035156,36108.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692347645759584,1.0,0.0,0.0,3.618511199951172,3.618534803390503,8.736814720577968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.52490234375,0.0,1499.2208251953125,1895.4371337890625,0.0,4034.464599609375,0.8977991342544556,1.0,0.0,3.0,1.0,0.0
12221220,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.9990000128746032,0.6759127974510193,0.5304612517356873,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8699521422386169,0.3890093266963959,0.369877278804779,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.8286767601966858,0.3332856893539428,0.2348759174346923,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7824403047561646,0.279555082321167,0.2673477530479431,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.7171037197113037,0.2120581418275833,0.967243790626526,284.5137939453125,284.95001220703125,298.6466064453125,288.21942138671875,297.75732421875,297.2162475585937,284.5148620605469,1.0,0.5394291877746582,0.5179927945137024,0.5179927945137024,1.0,1.0,-2.8452625274658203,1.0774294137954712,1.7678331136703491,0.4373716115951538,0.8856333494186401,0.8856333494186401,0.0,136.36737060546875,130.0,40286.6015625,0.0,1971.6666259765625,1.0,280.3418273925781,283.01837158203125,291.154052734375,293.7185974121094,293.1499938964844,293.1499938964844,280.6499938964844,36063.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951748788356781,1.0,0.0,0.0,3.593555688858032,3.593579292297364,8.616721629550739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.4833984375,0.0,1471.7384033203125,1895.4371337890625,0.0,3878.702880859375,0.8924008011817932,1.0,0.0,3.0,1.0,0.0
12221280,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.9990000128746032,0.6759127974510193,0.5304612517356873,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51373291015625,0.8699521422386169,0.3890093266963959,0.369877278804779,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136413574219,0.8286767601966858,0.3332856893539428,0.2348759174346923,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7824403047561646,0.279555082321167,0.2673477530479431,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.7171037197113037,0.2120581418275833,0.967243790626526,284.5137939453125,284.95001220703125,298.6466064453125,288.21942138671875,297.75732421875,297.2162475585937,284.5148620605469,1.0,0.5394291877746582,0.5179927945137024,0.5179927945137024,1.0,1.0,-2.8452625274658203,1.0774294137954712,1.7678331136703491,0.4373716115951538,0.8856333494186401,0.8856333494186401,0.0,136.36737060546875,130.0,40286.6015625,0.0,1971.6666259765625,1.0,280.3418273925781,283.01837158203125,291.154052734375,293.7185974121094,293.1499938964844,293.1499938964844,280.6499938964844,36063.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951748788356781,1.0,0.0,0.0,3.593555688858032,3.593579292297364,8.616721629550739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.4833984375,0.0,1471.7384033203125,1895.4371337890625,0.0,3878.702880859375,0.8924008011817932,1.0,0.0,3.0,1.0,0.0
12221340,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.9990000128746032,0.6801548600196838,0.5230715870857239,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.8762674927711487,0.3922840058803558,0.3726308345794678,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8328526616096497,0.334357738494873,0.2353785783052444,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7870502471923828,0.2807530760765075,0.2681882083415985,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.7203892469406128,0.2124388217926025,0.9675824046134948,284.69793701171875,284.95001220703125,298.6497497558594,288.2030944824219,297.76287841796875,297.2245483398437,284.6993713378906,1.0,0.537569522857666,0.5171205997467041,0.5171205997467041,1.0,1.0,-2.8417000770568848,1.074478030204773,1.7672221660614014,0.4350839257240295,0.8837884068489075,0.8837884068489075,0.0,133.9196014404297,133.0,39119.27734375,0.0,1954.0648193359373,1.0,280.6412048339844,283.2483215332031,291.1230163574219,293.591552734375,293.1499938964844,293.1499938964844,280.95001220703125,36029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322265982627868,1.0,0.0,0.0,3.5818233489990234,3.5818467140197754,8.560549531466677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.3701171875,0.0,1458.8482666015625,1895.4371337890625,0.0,3701.533447265625,0.889911949634552,1.0,0.0,3.0,1.0,0.0
12221400,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.9990000128746032,0.6801548600196838,0.5230715870857239,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.8762674927711487,0.3922840058803558,0.3726308345794678,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.8328526616096497,0.334357738494873,0.2353785783052444,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.7870502471923828,0.2807530760765075,0.2681882083415985,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.7203892469406128,0.2124388217926025,0.9675824046134948,284.69793701171875,284.95001220703125,298.6497497558594,288.2030944824219,297.76287841796875,297.2245483398437,284.6993713378906,1.0,0.537569522857666,0.5171205997467041,0.5171205997467041,1.0,1.0,-2.8417000770568848,1.074478030204773,1.7672221660614014,0.4350839257240295,0.8837884068489075,0.8837884068489075,0.0,133.9196014404297,133.0,39119.27734375,0.0,1954.0648193359373,1.0,280.6412048339844,283.2483215332031,291.1230163574219,293.591552734375,293.1499938964844,293.1499938964844,280.95001220703125,36029.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322265982627868,1.0,0.0,0.0,3.5818233489990234,3.5818467140197754,8.560549531466677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.3701171875,0.0,1458.8482666015625,1895.4371337890625,0.0,3701.533447265625,0.889911949634552,1.0,0.0,3.0,1.0,0.0
12221460,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.685150146484375,0.518643319606781,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8815923929214478,0.3961926996707916,0.3761220276355743,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8362225890159607,0.3360525965690613,0.236424908041954,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7908404469490051,0.2825021147727966,0.2696691155433655,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7230977416038513,0.2133662402629852,0.9709569215774536,284.8876037597656,284.95001220703125,298.6578369140625,288.1903076171875,297.7757568359375,297.2412109375,284.8891906738281,1.0,0.5377256870269775,0.5163175463676453,0.5163175463676453,1.0,1.0,-2.847659111022949,1.075664758682251,1.7719944715499878,0.4348424077033996,0.8845065236091614,0.8845065236091614,0.0,132.76939392089844,136.0,38106.45703125,0.0,1958.1011962890625,1.0,280.9411315917969,283.48052978515625,291.1212463378906,293.5189514160156,293.1499938964844,293.1499938964844,281.25,35997.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915524959564209,1.0,0.0,0.0,3.5819883346557617,3.5820116996765137,8.561337381252088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.57568359375,0.0,1458.78955078125,1895.4371337890625,0.0,3547.803955078125,0.8900823593139648,1.0,0.0,3.0,1.0,0.0
12221520,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.685150146484375,0.518643319606781,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8815923929214478,0.3961926996707916,0.3761220276355743,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8362225890159607,0.3360525965690613,0.236424908041954,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7908404469490051,0.2825021147727966,0.2696691155433655,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7230977416038513,0.2133662402629852,0.9709569215774536,284.8876037597656,284.95001220703125,298.6578369140625,288.1903076171875,297.7757568359375,297.2412109375,284.8891906738281,1.0,0.5377256870269775,0.5163175463676453,0.5163175463676453,1.0,1.0,-2.847659111022949,1.075664758682251,1.7719944715499878,0.4348424077033996,0.8845065236091614,0.8845065236091614,0.0,132.76939392089844,136.0,38106.45703125,0.0,1958.1011962890625,1.0,280.9411315917969,283.48052978515625,291.1212463378906,293.5189514160156,293.1499938964844,293.1499938964844,281.25,35997.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915524959564209,1.0,0.0,0.0,3.5819883346557617,3.5820116996765137,8.561337381252088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.57568359375,0.0,1458.78955078125,1895.4371337890625,0.0,3547.803955078125,0.8900823593139648,1.0,0.0,3.0,1.0,0.0
12221580,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6903447508811951,0.5167673230171204,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8858446478843689,0.4005316197872162,0.3800798654556274,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8386977910995483,0.3381535708904266,0.2378008663654327,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7937254905700684,0.284621000289917,0.2715595066547394,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7251103520393372,0.2146234512329101,0.9761403799057008,285.0890808105469,284.95001220703125,298.6714172363281,288.1814270019531,297.7940979003906,297.2630615234375,285.0909118652344,1.0,0.5393856167793274,0.5155144929885864,0.5155144929885864,1.0,1.0,-2.860311269760132,1.0796751976013184,1.780635952949524,0.4359447360038757,0.8880107402801514,0.8880107402801514,0.0,132.66297912597656,139.0,37372.3203125,0.0,1978.08642578125,1.0,281.2411804199219,283.7225646972656,291.1288146972656,293.4763488769531,293.1499938964844,293.1499938964844,281.54998779296875,35963.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021674990653992,1.0,0.0,0.0,3.59483003616333,3.594853401184082,8.622834002380841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.53759765625,0.0,1472.3807373046875,1895.4371337890625,0.0,3423.7802734375,0.8930843472480774,1.0,0.0,3.0,1.0,0.0
12221640,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6903447508811951,0.5167673230171204,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8858446478843689,0.4005316197872162,0.3800798654556274,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8386977910995483,0.3381535708904266,0.2378008663654327,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7937254905700684,0.284621000289917,0.2715595066547394,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7251103520393372,0.2146234512329101,0.9761403799057008,285.0890808105469,284.95001220703125,298.6714172363281,288.1814270019531,297.7940979003906,297.2630615234375,285.0909118652344,1.0,0.5393856167793274,0.5155144929885864,0.5155144929885864,1.0,1.0,-2.860311269760132,1.0796751976013184,1.780635952949524,0.4359447360038757,0.8880107402801514,0.8880107402801514,0.0,132.66297912597656,139.0,37372.3203125,0.0,1978.08642578125,1.0,281.2411804199219,283.7225646972656,291.1288146972656,293.4763488769531,293.1499938964844,293.1499938964844,281.54998779296875,35963.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021674990653992,1.0,0.0,0.0,3.59483003616333,3.594853401184082,8.622834002380841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.53759765625,0.0,1472.3807373046875,1895.4371337890625,0.0,3423.7802734375,0.8930843472480774,1.0,0.0,3.0,1.0,0.0
12221700,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.9990000128746032,0.6928971409797668,0.5166876912117004,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.8875460028648376,0.4028086364269256,0.3821578025817871,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.8395753502845764,0.3393017947673797,0.2385561615228653,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7948058843612671,0.2857719957828522,0.2725957036018371,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.7258269190788269,0.2153257876634597,0.979109227657318,285.2369384765625,284.95001220703125,298.680419921875,288.1785888671875,297.8044738769531,297.2745361328125,285.24639892578125,1.0,0.5406500101089478,0.5151129961013794,0.5151129961013794,1.0,1.0,-2.8684322834014893,1.0824326276779177,1.7859995365142822,0.4368523359298706,0.8913512229919434,0.8913512229919434,0.0,132.94187927246094,139.0,36681.30078125,0.0,1992.69140625,1.0,281.4972839355469,283.9091491699219,291.1072082519531,293.3624267578125,293.1499938964844,293.1499938964844,281.54998779296875,35935.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941363096237183,1.0,0.0,0.0,3.6057965755462646,3.605820178985596,8.675525009493867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.07666015625,0.0,1484.0699462890625,1895.4371337890625,0.0,3348.867431640625,0.895765483379364,1.0,0.0,3.0,1.0,0.0
12221760,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.9990000128746032,0.6954766511917114,0.5168858766555786,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.88919597864151,0.4051842391490936,0.384382426738739,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.8404256701469421,0.3405455350875854,0.2394157946109771,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7958512306213379,0.2870041728019714,0.2737464308738708,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.726516842842102,0.2160915732383728,0.9824994206428528,285.291015625,284.95001220703125,298.69097900390625,288.1768493652344,297.815673828125,297.2867736816406,285.2928466796875,1.0,0.5421628952026367,0.514401912689209,0.514401912689209,1.0,1.0,-2.877833127975464,1.0852313041687012,1.7926019430160522,0.4375123679637909,0.8942146301269531,0.8942146301269531,0.0,133.35482788085938,142.0,36710.5703125,0.0,2010.13330078125,1.0,281.5413513183594,283.9621276855469,291.1372375488281,293.4430847167969,293.1499938964844,293.1499938964844,281.8500061035156,35931.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914890885353088,1.0,0.0,0.0,3.619689702987671,3.619713306427002,8.7425064521085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.7646484375,0.0,1499.1986083984375,1895.4371337890625,0.0,3324.130859375,0.8987663984298706,1.0,0.0,3.0,1.0,0.0
12221820,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.9990000128746032,0.7004496455192566,0.5184800028800964,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.8918684720993042,0.4101068377494812,0.3889561295509338,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.8415982127189636,0.3431875705718994,0.241217240691185,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.7974093556404114,0.2896063029766083,0.2761600911617279,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.727466344833374,0.2177305668592453,0.989707052707672,285.5023803710937,284.95001220703125,298.71697998046875,288.1768493652344,297.8392944335937,297.3101806640625,285.5046081542969,1.0,0.5457677245140076,0.5129798054695129,0.5129798054695129,1.0,1.0,-2.898972511291504,1.0917117595672607,1.8072608709335327,0.4391941130161285,0.903278112411499,0.903278112411499,0.0,134.6409454345703,145.0,36170.734375,0.0,2051.488037109375,1.0,281.84161376953125,284.203125,291.14520263671875,293.41510009765625,293.1499938964844,293.1499938964844,281.54998779296875,35899.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822997212409973,1.0,0.0,0.0,3.6561121940612793,3.656136274337769,8.91933154889557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.74658203125,0.0,1539.228759765625,1895.4371337890625,0.0,3238.12841796875,0.907043755054474,1.0,0.0,3.0,1.0,0.0
12221880,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.9990000128746032,0.7004496455192566,0.5184800028800964,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.8918684720993042,0.4101068377494812,0.3889561295509338,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.8415982127189636,0.3431875705718994,0.241217240691185,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.7974093556404114,0.2896063029766083,0.2761600911617279,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.727466344833374,0.2177305668592453,0.989707052707672,285.5023803710937,284.95001220703125,298.71697998046875,288.1768493652344,297.8392944335937,297.3101806640625,285.5046081542969,1.0,0.5457677245140076,0.5129798054695129,0.5129798054695129,1.0,1.0,-2.898972511291504,1.0917117595672607,1.8072608709335327,0.4391941130161285,0.903278112411499,0.903278112411499,0.0,134.6409454345703,145.0,36170.734375,0.0,2051.488037109375,1.0,281.84161376953125,284.203125,291.14520263671875,293.41510009765625,293.1499938964844,293.1499938964844,281.54998779296875,35899.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822997212409973,1.0,0.0,0.0,3.6561121940612793,3.656136274337769,8.91933154889557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.74658203125,0.0,1539.228759765625,1895.4371337890625,0.0,3238.12841796875,0.907043755054474,1.0,0.0,3.0,1.0,0.0
12221940,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9990000128746032,0.7019060850143433,0.5229513645172119,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.8923041820526123,0.4137517511844635,0.3928691446781158,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8407422304153442,0.3445198237895965,0.2425146698951721,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7969805598258972,0.2912611365318298,0.2781053781509399,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.7268005013465881,0.2186374515295028,0.9952856302261353,285.3237609863281,284.95001220703125,298.75,288.1817932128906,297.8500366210937,297.3089904785156,285.32293701171875,1.0,0.5498201251029968,0.5115576386451721,0.5115576386451721,1.0,1.0,-2.9196579456329346,1.097941756248474,1.82171630859375,0.4408143758773803,0.9067720770835876,0.9067720770835876,0.0,136.81109619140625,148.0,37237.078125,0.0,2097.01123046875,1.0,281.55767822265625,283.98162841796875,291.2520751953125,293.660400390625,293.1499938964844,293.1499938964844,281.25,35950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013552665710448,1.0,0.0,0.0,3.675679683685303,3.675704002380371,9.015059276862304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.49853515625,0.0,1561.5565185546875,1895.4371337890625,0.0,3416.214111328125,0.9112328290939332,1.0,0.0,3.0,1.0,0.0
12222000,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9990000128746032,0.7019060850143433,0.5229513645172119,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32379150390625,0.8923041820526123,0.4137517511844635,0.3928691446781158,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.8407422304153442,0.3445198237895965,0.2425146698951721,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7969805598258972,0.2912611365318298,0.2781053781509399,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.7268005013465881,0.2186374515295028,0.9952856302261353,285.3237609863281,284.95001220703125,298.75,288.1817932128906,297.8500366210937,297.3089904785156,285.32293701171875,1.0,0.5498201251029968,0.5115576386451721,0.5115576386451721,1.0,1.0,-2.9196579456329346,1.097941756248474,1.82171630859375,0.4408143758773803,0.9067720770835876,0.9067720770835876,0.0,136.81109619140625,148.0,37237.078125,0.0,2097.01123046875,1.0,281.55767822265625,283.98162841796875,291.2520751953125,293.660400390625,293.1499938964844,293.1499938964844,281.25,35950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013552665710448,1.0,0.0,0.0,3.675679683685303,3.675704002380371,9.015059276862304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.49853515625,0.0,1561.5565185546875,1895.4371337890625,0.0,3416.214111328125,0.9112328290939332,1.0,0.0,3.0,1.0,0.0
12222060,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.9990000128746032,0.6991001963615417,0.5309562683105469,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.889664888381958,0.4161487519741058,0.3954535126686096,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8370274901390076,0.3445367813110351,0.2427827417850494,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7936986088752747,0.2918770015239715,0.278988242149353,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7237117886543274,0.2186672538518905,0.9967225790023804,285.1398010253906,284.95001220703125,298.7866516113281,288.1893310546875,297.8487243652344,297.2867126464844,285.1390380859375,1.0,0.5537903308868408,0.5098803639411926,0.5098803639411926,1.0,1.0,-2.9355008602142334,1.1016535758972168,1.8338474035263064,0.4409840703010559,0.9077501893043518,0.9077501893043518,0.0,139.920166015625,151.0,38351.25,0.0,2139.521728515625,1.0,281.25799560546875,283.7493591308594,291.26873779296875,293.7666320800781,293.1499938964844,293.1499938964844,280.95001220703125,35982.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209527969360352,1.0,0.0,0.0,3.6827313899993896,3.682755708694458,9.04968317172461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.4521484375,0.0,1569.756591796875,1895.4371337890625,0.0,3597.948974609375,0.912694811820984,1.0,0.0,3.0,1.0,0.0
12222120,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.9990000128746032,0.6991001963615417,0.5309562683105469,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.889664888381958,0.4161487519741058,0.3954535126686096,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8370274901390076,0.3445367813110351,0.2427827417850494,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7936986088752747,0.2918770015239715,0.278988242149353,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.7237117886543274,0.2186672538518905,0.9967225790023804,285.1398010253906,284.95001220703125,298.7866516113281,288.1893310546875,297.8487243652344,297.2867126464844,285.1390380859375,1.0,0.5537903308868408,0.5098803639411926,0.5098803639411926,1.0,1.0,-2.9355008602142334,1.1016535758972168,1.8338474035263064,0.4409840703010559,0.9077501893043518,0.9077501893043518,0.0,139.920166015625,151.0,38351.25,0.0,2139.521728515625,1.0,281.25799560546875,283.7493591308594,291.26873779296875,293.7666320800781,293.1499938964844,293.1499938964844,280.95001220703125,35982.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209527969360352,1.0,0.0,0.0,3.6827313899993896,3.682755708694458,9.04968317172461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.4521484375,0.0,1569.756591796875,1895.4371337890625,0.0,3597.948974609375,0.912694811820984,1.0,0.0,3.0,1.0,0.0
12222180,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.6932035088539124,0.5404459834098816,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8857431411743164,0.4179244935512543,0.3973622918128967,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8321398496627808,0.3439158797264099,0.2425290644168853,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7891570925712585,0.2919245660305023,0.2792654931545257,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7194315791130066,0.2181434631347656,0.9955191612243652,284.9586181640625,284.95001220703125,298.8233337402344,288.1968078613281,297.8467102050781,297.2635803222656,284.9579162597656,1.0,0.5575080513954163,0.5082030296325684,0.5082030296325684,1.0,1.0,-2.947787046432495,1.103811740875244,1.843975305557251,0.4403819143772125,0.9063293933868408,0.9063293933868408,0.0,143.40748596191406,154.0,39423.50390625,0.0,2178.194091796875,1.0,280.9579772949219,283.5209655761719,291.26031494140625,293.827880859375,293.1499938964844,293.1499938964844,280.6499938964844,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365341663360596,1.0,0.0,0.0,3.679444074630737,3.6794683933258057,9.033533956426254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.33740234375,0.0,1566.249267578125,1895.4371337890625,0.0,3740.884033203125,0.91184663772583,1.0,0.0,3.0,1.0,0.0
12222240,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.6932035088539124,0.5404459834098816,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8857431411743164,0.4179244935512543,0.3973622918128967,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8321398496627808,0.3439158797264099,0.2425290644168853,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7891570925712585,0.2919245660305023,0.2792654931545257,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7194315791130066,0.2181434631347656,0.9955191612243652,284.9586181640625,284.95001220703125,298.8233337402344,288.1968078613281,297.8467102050781,297.2635803222656,284.9579162597656,1.0,0.5575080513954163,0.5082030296325684,0.5082030296325684,1.0,1.0,-2.947787046432495,1.103811740875244,1.843975305557251,0.4403819143772125,0.9063293933868408,0.9063293933868408,0.0,143.40748596191406,154.0,39423.50390625,0.0,2178.194091796875,1.0,280.9579772949219,283.5209655761719,291.26031494140625,293.827880859375,293.1499938964844,293.1499938964844,280.6499938964844,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365341663360596,1.0,0.0,0.0,3.679444074630737,3.6794683933258057,9.033533956426254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.33740234375,0.0,1566.249267578125,1895.4371337890625,0.0,3740.884033203125,0.91184663772583,1.0,0.0,3.0,1.0,0.0
12222300,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,0.6894714832305908,0.5453655123710632,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8836422562599182,0.4186817407608032,0.3982027471065521,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.829577624797821,0.3434865474700928,0.2423213273286819,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7867326736450195,0.2918258309364319,0.279289573431015,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7170606255531311,0.2177232205867767,0.994234561920166,284.8236389160156,284.95001220703125,298.8416748046875,288.20050048828125,297.8473205566406,297.25469970703125,284.8160400390625,1.0,0.5592571496963501,0.5073643922805786,0.5073643922805786,1.0,1.0,-2.9529471397399902,1.1044633388519287,1.8484838008880613,0.4398683905601501,0.9041792154312134,0.9041792154312134,0.0,145.19009399414062,154.0,40388.7265625,0.0,2196.128662109375,1.0,280.7005310058594,283.3446655273437,291.2816162109375,293.9559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36034.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455037117004396,1.0,0.0,0.0,3.674021244049072,3.6740453243255615,9.006926120491698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.369140625,0.0,1560.31396484375,1895.4371337890625,0.0,3822.366943359375,0.9104251861572266,1.0,0.0,3.0,1.0,0.0
12222360,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.9990000128746032,0.6852870583534241,0.550523579120636,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8813321590423584,0.4193433821201324,0.3988959193229675,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8268299102783203,0.342972993850708,0.2420141398906707,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7841106057167053,0.2916429936885834,0.2791951894760132,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.714423656463623,0.2171863913536071,0.9923099279403688,284.7850646972656,284.95001220703125,298.8599853515625,288.2042236328125,297.8486633300781,297.2469482421875,284.7844543457031,1.0,0.5609158873558044,0.5065947771072388,0.5065947771072388,1.0,1.0,-2.957185745239258,1.1048365831375122,1.8523491621017456,0.4392842948436737,0.9026482701301576,0.9026482701301576,0.0,147.02963256835938,157.0,40556.828125,0.0,2212.79736328125,1.0,280.6581115722656,283.3039245605469,291.2554931640625,293.8899841308594,293.1499938964844,293.1499938964844,280.3500061035156,36036.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493808150291444,1.0,0.0,0.0,3.6663386821746826,3.666362762451172,8.969297482508409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.88671875,0.0,1551.69384765625,1895.4371337890625,0.0,3857.38232421875,0.9088045358657836,1.0,0.0,3.0,1.0,0.0
12222420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.9990000128746032,0.6800802946090698,0.5563502907752991,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.8787822723388672,0.4200458526611328,0.3996999263763428,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.8237695693969727,0.3423440456390381,0.2416755855083465,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7811826467514038,0.2913825809955597,0.2790775597095489,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.7113202810287476,0.216473639011383,0.9897872805595398,284.64093017578125,284.95001220703125,298.881103515625,288.2084350585937,297.85076904296875,297.2390441894531,284.6353454589844,1.0,0.5627376437187195,0.5057087540626526,0.5057087540626526,1.0,1.0,-2.9615769386291504,1.105061650276184,1.8565151691436768,0.4385130107402801,0.8989273905754089,0.8989273905754089,0.0,149.1112823486328,157.0,41566.8359375,0.0,2231.00341796875,1.0,280.3886413574219,283.120361328125,291.2796630859375,294.0152282714844,293.1499938964844,293.1499938964844,280.3500061035156,36063.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586408734321594,1.0,0.0,0.0,3.653863430023194,3.6538875102996826,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.4189453125,0.0,1537.9444580078125,1895.4371337890625,0.0,3940.4609375,0.9058194160461426,1.0,0.0,3.0,1.0,0.0
