time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222480,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.9990000128746032,0.6760266423225403,0.5607838034629822,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.8767794966697693,0.420512318611145,0.4001858532428741,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.8213959336280823,0.3418407142162323,0.2413578182458877,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.7789122462272644,0.2911462485790252,0.2789095938205719,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.7088117599487305,0.2158733308315277,0.9874575734138488,284.6127014160156,284.95001220703125,298.89666748046875,288.2115478515625,297.8512878417969,297.2315673828125,284.6119384765625,1.0,0.5640049576759338,0.5050555467605591,0.5050555467605591,1.0,1.0,-2.964106798171997,1.1049261093139648,1.8591808080673216,0.4378000199794769,0.8966999650001526,0.8966999650001526,0.0,150.67730712890625,145.0,41646.140625,0.0,2243.37109375,1.0,280.35809326171875,283.0922546386719,291.25762939453125,293.95947265625,293.1499938964844,293.1499938964844,280.6499938964844,36063.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612137079238892,1.0,0.0,0.0,3.64319372177124,3.6432175636291504,8.856412136992731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.8203125,0.0,1526.0859375,1895.4371337890625,0.0,3963.3974609375,0.90351003408432,1.0,0.0,3.0,1.0,0.0
12222540,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9990000128746032,0.6703794598579407,0.5574446320533752,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.87985759973526,0.4228245615959167,0.4019291400909424,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8226175904273987,0.3418873846530914,0.2410656958818435,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7804749011993408,0.291471779346466,0.2788845002651214,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7091030478477478,0.2151021212339401,0.982737958431244,284.7823486328125,284.95001220703125,298.9333190917969,288.2188415527344,297.8602600097656,297.2269287109375,284.7833557128906,1.0,0.5616876482963562,0.5035163164138794,0.5035163164138794,1.0,1.0,-2.9561526775360107,1.0987757444381714,1.8573768138885496,0.4335932433605194,0.8958622813224792,0.8958622813224792,0.0,149.2689666748047,133.0,40524.19921875,0.0,2222.29833984375,1.0,280.64208984375,283.30377197265625,291.1702575683594,293.7389831542969,293.1499938964844,293.1499938964844,280.95001220703125,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947190284729004,1.0,0.0,0.0,3.6353566646575928,3.635380506515503,8.818349783723534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.64794921875,0.0,1517.071533203125,1895.4371337890625,0.0,3837.61474609375,0.9019238352775574,1.0,0.0,3.0,1.0,0.0
12222600,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9990000128746032,0.6703794598579407,0.5574446320533752,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.87985759973526,0.4228245615959167,0.4019291400909424,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8226175904273987,0.3418873846530914,0.2410656958818435,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7804749011993408,0.291471779346466,0.2788845002651214,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7091030478477478,0.2151021212339401,0.982737958431244,284.7823486328125,284.95001220703125,298.9333190917969,288.2188415527344,297.8602600097656,297.2269287109375,284.7833557128906,1.0,0.5616876482963562,0.5035163164138794,0.5035163164138794,1.0,1.0,-2.9561526775360107,1.0987757444381714,1.8573768138885496,0.4335932433605194,0.8958622813224792,0.8958622813224792,0.0,149.2689666748047,133.0,40524.19921875,0.0,2222.29833984375,1.0,280.64208984375,283.30377197265625,291.1702575683594,293.7389831542969,293.1499938964844,293.1499938964844,280.95001220703125,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947190284729004,1.0,0.0,0.0,3.6353566646575928,3.635380506515503,8.818349783723534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.64794921875,0.0,1517.071533203125,1895.4371337890625,0.0,3837.61474609375,0.9019238352775574,1.0,0.0,3.0,1.0,0.0
12222660,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6698911786079407,0.5508168339729309,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8844545483589172,0.4245096147060394,0.4032663702964782,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8258781433105469,0.3424125015735626,0.2412469536066055,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7839685082435608,0.2920300364494324,0.2791959643363952,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7117257118225098,0.2150750607252121,0.9815980792045592,284.9219055175781,284.95001220703125,298.952392578125,288.2226257324219,297.8683776855469,297.2299499511719,284.92926025390625,1.0,0.5591813325881958,0.5028555989265442,0.5028555989265442,1.0,1.0,-2.9490180015563965,1.0945765972137451,1.854441404342652,0.4309954643249511,0.8970016837120056,0.8970016837120056,0.0,146.81475830078125,133.0,39548.4453125,0.0,2197.497314453125,1.0,280.9020080566406,283.4836730957031,291.1329345703125,293.5823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35989.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357312321662904,1.0,0.0,0.0,3.63642168045044,3.6364455223083496,8.82351741893217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.44482421875,0.0,1518.0386962890625,1895.4371337890625,0.0,3733.55908203125,0.9023751616477966,1.0,0.0,3.0,1.0,0.0
12222720,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.6707780361175537,0.54233717918396,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8902906775474548,0.4262798130512237,0.4047590494155884,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8302532434463501,0.3431166708469391,0.2416078448295593,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7886202335357666,0.2927303314208984,0.2796871662139892,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7153778076171875,0.2152702957391739,0.9815548062324524,284.96270751953125,284.95001220703125,298.9700012207031,288.22607421875,297.8774108886719,297.2352905273437,284.96356201171875,1.0,0.5563000440597534,0.5022457838058472,0.5022457838058472,1.0,1.0,-2.941593647003174,1.0903671979904177,1.8512263298034668,0.4284457564353943,0.897538423538208,0.897538423538208,0.0,143.77920532226562,136.0,39401.078125,0.0,2169.390869140625,1.0,280.941650390625,283.52642822265625,291.1572570800781,293.6376342773437,293.1499938964844,293.1499938964844,281.25,35986.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299164414405824,1.0,0.0,0.0,3.639804601669312,3.6398284435272217,8.839941756377812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.99267578125,0.0,1521.7537841796875,1895.4371337890625,0.0,3680.375244140625,0.9030368328094482,1.0,0.0,3.0,1.0,0.0
12222780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,0.6747062802314758,0.5317805409431458,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8990628719329834,0.4304287433624267,0.4083742499351501,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8365623950958252,0.3450192213058471,0.2427284866571426,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7954099178314209,0.2945952415466308,0.2811800241470337,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.720535933971405,0.2162102907896042,0.9843286275863647,285.1539001464844,284.95001220703125,299.00665283203125,288.2332458496094,297.8988647460937,297.2501220703125,285.1553039550781,1.0,0.5542926788330078,0.5009752511978149,0.5009752511978149,1.0,1.0,-2.939703941345215,1.0872668027877808,1.852437138557434,0.4254852533340454,0.90183687210083,0.90183687210083,0.0,140.3297119140625,139.0,38533.53515625,0.0,2148.86376953125,1.0,281.2417297363281,283.7583312988281,291.17236328125,293.5899353027344,293.1499938964844,293.1499938964844,280.95001220703125,35955.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146888256072998,1.0,0.0,0.0,3.655479669570923,3.655503749847412,8.916246088119806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.66455078125,0.0,1538.943603515625,1895.4371337890625,0.0,3540.065673828125,0.9066694974899292,1.0,0.0,3.0,1.0,0.0
12222840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,0.6747062802314758,0.5317805409431458,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8990628719329834,0.4304287433624267,0.4083742499351501,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8365623950958252,0.3450192213058471,0.2427284866571426,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7954099178314209,0.2945952415466308,0.2811800241470337,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.720535933971405,0.2162102907896042,0.9843286275863647,285.1539001464844,284.95001220703125,299.00665283203125,288.2332458496094,297.8988647460937,297.2501220703125,285.1553039550781,1.0,0.5542926788330078,0.5009752511978149,0.5009752511978149,1.0,1.0,-2.939703941345215,1.0872668027877808,1.852437138557434,0.4254852533340454,0.90183687210083,0.90183687210083,0.0,140.3297119140625,139.0,38533.53515625,0.0,2148.86376953125,1.0,281.2417297363281,283.7583312988281,291.17236328125,293.5899353027344,293.1499938964844,293.1499938964844,280.95001220703125,35955.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146888256072998,1.0,0.0,0.0,3.655479669570923,3.655503749847412,8.916246088119806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.66455078125,0.0,1538.943603515625,1895.4371337890625,0.0,3540.065673828125,0.9066694974899292,1.0,0.0,3.0,1.0,0.0
12222900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6759746670722961,0.5286045670509338,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9023094773292542,0.4321804344654083,0.4102157950401306,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8387632369995117,0.3456484973430633,0.243308424949646,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7978349328041077,0.2953261435031891,0.2819908857345581,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7223644852638245,0.2165995091199875,0.9863920211791992,285.02410888671875,284.95001220703125,299.0249938964844,288.23681640625,297.9066467285156,297.2528076171875,285.01593017578125,1.0,0.5541281700134277,0.5003399848937988,0.5003399848937988,1.0,1.0,-2.9422507286071777,1.08714759349823,1.855103135108948,0.4247855842113495,0.9010961651802064,0.9010961651802064,0.0,139.42861938476562,139.0,39353.06640625,0.0,2148.728515625,1.0,280.9984436035156,283.5880126953125,291.2694702148437,293.83331298828125,293.1499938964844,293.1499938964844,280.95001220703125,35993.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228321313858032,1.0,0.0,0.0,3.6573541164398193,3.6573781967163086,8.92539219421451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.10888671875,0.0,1541.3201904296875,1895.4371337890625,0.0,3615.271728515625,0.9068199396133424,1.0,0.0,3.0,1.0,0.0
12222960,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.6761316657066345,0.5274636149406433,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9040350317955016,0.4334992170333862,0.4115992784500122,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8395955562591553,0.3458330631256103,0.243550106883049,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7989034056663513,0.2957310378551483,0.2824820280075073,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.723080039024353,0.2167298048734665,0.987391710281372,284.978515625,284.95001220703125,299.0433349609375,288.2403564453125,297.9121398925781,297.2516174316406,284.9774169921875,1.0,0.5543142557144165,0.499816358089447,0.499816358089447,1.0,1.0,-2.94462513923645,1.0871434211730957,1.857481837272644,0.4242702424526214,0.9007850885391236,0.9007850885391236,0.0,139.16378784179688,142.0,39469.29296875,0.0,2151.48876953125,1.0,280.9576416015625,283.541015625,291.28582763671875,293.8314514160156,293.1499938964844,293.1499938964844,280.6499938964844,36004.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285122752189636,1.0,0.0,0.0,3.65532112121582,3.6553452014923096,8.915473017623299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.052734375,0.0,1539.127197265625,1895.4371337890625,0.0,3667.496826171875,0.9064569473266602,1.0,0.0,3.0,1.0,0.0
12223020,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.9990000128746032,0.6736833453178406,0.5292477011680603,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9045276641845704,0.4354117810726166,0.4136342406272888,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8386118412017822,0.345445841550827,0.2434645593166351,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7983703017234802,0.2959440350532532,0.2828865051269531,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7222267985343933,0.2164286971092224,0.9869895577430724,284.7939453125,284.95001220703125,299.0799865722656,288.2474060058594,297.9195251464844,297.2436828613281,284.7930603027344,1.0,0.5554018616676331,0.4987691342830658,0.4987691342830658,1.0,1.0,-2.9491167068481445,1.0870407819747925,1.862075924873352,0.4232383668422699,0.8971452713012695,0.8971452713012695,0.0,139.89967346191406,145.0,40466.64453125,0.0,2162.94140625,1.0,280.6582336425781,283.3158874511719,291.30908203125,293.93701171875,293.1499938964844,293.1499938964844,280.95001220703125,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944448471069336,1.0,0.0,0.0,3.642409086227417,3.642432928085327,8.85259794358717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09228515625,0.0,1525.008056640625,1895.4371337890625,0.0,3812.814453125,0.903450608253479,1.0,0.0,3.0,1.0,0.0
12223080,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.9990000128746032,0.6736833453178406,0.5292477011680603,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.9045276641845704,0.4354117810726166,0.4136342406272888,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8386118412017822,0.345445841550827,0.2434645593166351,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7983703017234802,0.2959440350532532,0.2828865051269531,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7222267985343933,0.2164286971092224,0.9869895577430724,284.7939453125,284.95001220703125,299.0799865722656,288.2474060058594,297.9195251464844,297.2436828613281,284.7930603027344,1.0,0.5554018616676331,0.4987691342830658,0.4987691342830658,1.0,1.0,-2.9491167068481445,1.0870407819747925,1.862075924873352,0.4232383668422699,0.8971452713012695,0.8971452713012695,0.0,139.89967346191406,145.0,40466.64453125,0.0,2162.94140625,1.0,280.6582336425781,283.3158874511719,291.30908203125,293.93701171875,293.1499938964844,293.1499938964844,280.95001220703125,36035.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944448471069336,1.0,0.0,0.0,3.642409086227417,3.642432928085327,8.85259794358717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.09228515625,0.0,1525.008056640625,1895.4371337890625,0.0,3812.814453125,0.903450608253479,1.0,0.0,3.0,1.0,0.0
12223140,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6713749170303345,0.5327152013778687,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9042575359344482,0.4382696747779846,0.415989875793457,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8370150327682495,0.3459435403347015,0.2435754388570785,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7971115708351135,0.2967550158500671,0.2834335267543793,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7206167578697205,0.21644127368927,0.9864100813865662,284.97637939453125,284.95001220703125,299.1166687011719,288.25439453125,297.9323425292969,297.2441711425781,284.9781188964844,1.0,0.557214081287384,0.4977219104766845,0.4977219104766845,1.0,1.0,-2.9562036991119385,1.08800208568573,1.8682016134262085,0.4226386547088623,0.8989582061767578,0.8989582061767578,0.0,141.2666778564453,148.0,39638.30859375,0.0,2182.114990234375,1.0,280.9421081542969,283.5374755859375,291.2182006835937,293.7279968261719,293.1499938964844,293.1499938964844,281.25,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932815432548523,1.0,0.0,0.0,3.64580750465393,3.64583158493042,8.869124599186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6025390625,0.0,1528.4095458984375,1895.4371337890625,0.0,3706.920166015625,0.9043949246406556,1.0,0.0,3.0,1.0,0.0
12223200,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6713749170303345,0.5327152013778687,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9042575359344482,0.4382696747779846,0.415989875793457,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8370150327682495,0.3459435403347015,0.2435754388570785,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7971115708351135,0.2967550158500671,0.2834335267543793,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7206167578697205,0.21644127368927,0.9864100813865662,284.97637939453125,284.95001220703125,299.1166687011719,288.25439453125,297.9323425292969,297.2441711425781,284.9781188964844,1.0,0.557214081287384,0.4977219104766845,0.4977219104766845,1.0,1.0,-2.9562036991119385,1.08800208568573,1.8682016134262085,0.4226386547088623,0.8989582061767578,0.8989582061767578,0.0,141.2666778564453,148.0,39638.30859375,0.0,2182.114990234375,1.0,280.9421081542969,283.5374755859375,291.2182006835937,293.7279968261719,293.1499938964844,293.1499938964844,281.25,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932815432548523,1.0,0.0,0.0,3.64580750465393,3.64583158493042,8.869124599186762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6025390625,0.0,1528.4095458984375,1895.4371337890625,0.0,3706.920166015625,0.9043949246406556,1.0,0.0,3.0,1.0,0.0
12223260,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.6706228852272034,0.5353246331214905,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9054118394851683,0.4422514736652374,0.41954305768013,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8368030190467834,0.3475793004035949,0.2445706576108932,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7971599698066711,0.2984364926815033,0.2848722636699676,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7201045155525208,0.2171464264392852,0.9890071153640748,285.17987060546875,284.95001220703125,299.1533203125,288.2613220214844,297.9508361816406,297.2539978027344,285.1816711425781,1.0,0.5598387718200684,0.4964027404785156,0.4964027404785156,1.0,1.0,-2.9696531295776367,1.0910686254501345,1.8785845041275024,0.4227447211742401,0.9036989212036132,0.9036989212036132,0.0,142.61749267578125,151.0,38928.08984375,0.0,2212.424072265625,1.0,281.2417907714844,283.7785339355469,291.2077941894531,293.6517333984375,293.1499938964844,293.1499938964844,280.95001220703125,35951.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184722304344176,1.0,0.0,0.0,3.6630263328552246,3.663050413131714,8.953098813435645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.203125,0.0,1547.347412109375,1895.4371337890625,0.0,3575.052490234375,0.9083780646324158,1.0,0.0,3.0,1.0,0.0
12223320,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.6706228852272034,0.5353246331214905,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9054118394851683,0.4422514736652374,0.41954305768013,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8368030190467834,0.3475793004035949,0.2445706576108932,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7971599698066711,0.2984364926815033,0.2848722636699676,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7201045155525208,0.2171464264392852,0.9890071153640748,285.17987060546875,284.95001220703125,299.1533203125,288.2613220214844,297.9508361816406,297.2539978027344,285.1816711425781,1.0,0.5598387718200684,0.4964027404785156,0.4964027404785156,1.0,1.0,-2.9696531295776367,1.0910686254501345,1.8785845041275024,0.4227447211742401,0.9036989212036132,0.9036989212036132,0.0,142.61749267578125,151.0,38928.08984375,0.0,2212.424072265625,1.0,281.2417907714844,283.7785339355469,291.2077941894531,293.6517333984375,293.1499938964844,293.1499938964844,280.95001220703125,35951.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184722304344176,1.0,0.0,0.0,3.6630263328552246,3.663050413131714,8.953098813435645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.203125,0.0,1547.347412109375,1895.4371337890625,0.0,3575.052490234375,0.9083780646324158,1.0,0.0,3.0,1.0,0.0
12223380,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6675331592559814,0.539817750453949,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9052026271820068,0.4452391862869262,0.4227885603904724,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8354891538619995,0.3483055531978607,0.2453878074884414,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7961273789405823,0.299479603767395,0.2861803770065307,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7187574505805969,0.2174045145511627,0.9914276003837584,285.0134582519531,284.95001220703125,299.19000244140625,288.2681884765625,297.96337890625,297.2545471191406,285.0126647949219,1.0,0.5629981160163879,0.4950835704803467,0.4950835704803467,1.0,1.0,-2.9844233989715576,1.0946184396743774,1.8898050785064693,0.4231285750865936,0.9031732082366944,0.9031732082366944,0.0,144.6329345703125,154.0,39984.140625,0.0,2248.69482421875,1.0,280.95770263671875,283.56756591796875,291.3158569335937,293.8916320800781,293.1499938964844,293.1499938964844,280.6499938964844,35997.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932571530342102,1.0,0.0,0.0,3.665005445480346,3.665029525756836,8.962775837062509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.66796875,0.0,1549.911865234375,1895.4371337890625,0.0,3704.689208984375,0.9086496829986572,1.0,0.0,3.0,1.0,0.0
12223440,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6675331592559814,0.539817750453949,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9052026271820068,0.4452391862869262,0.4227885603904724,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8354891538619995,0.3483055531978607,0.2453878074884414,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7961273789405823,0.299479603767395,0.2861803770065307,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7187574505805969,0.2174045145511627,0.9914276003837584,285.0134582519531,284.95001220703125,299.19000244140625,288.2681884765625,297.96337890625,297.2545471191406,285.0126647949219,1.0,0.5629981160163879,0.4950835704803467,0.4950835704803467,1.0,1.0,-2.9844233989715576,1.0946184396743774,1.8898050785064693,0.4231285750865936,0.9031732082366944,0.9031732082366944,0.0,144.6329345703125,154.0,39984.140625,0.0,2248.69482421875,1.0,280.95770263671875,283.56756591796875,291.3158569335937,293.8916320800781,293.1499938964844,293.1499938964844,280.6499938964844,35997.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932571530342102,1.0,0.0,0.0,3.665005445480346,3.665029525756836,8.962775837062509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.66796875,0.0,1549.911865234375,1895.4371337890625,0.0,3704.689208984375,0.9086496829986572,1.0,0.0,3.0,1.0,0.0
12223500,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.6646928191184998,0.5433397889137268,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9040111303329468,0.4462652802467346,0.423955887556076,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8338800668716431,0.3482088446617126,0.2454683035612106,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7946588397026062,0.2996448576450348,0.2865024209022522,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7172415852546692,0.2172163873910904,0.991320013999939,284.8731994628906,284.95001220703125,299.2083435058594,288.2715759277344,297.9665832519531,297.2500915527344,284.8652038574219,1.0,0.5646033883094788,0.4944239854812622,0.4944239854812622,1.0,1.0,-2.990417003631592,1.0958091020584106,1.8946079015731807,0.4230279922485351,0.9013055562973022,0.9013055562973022,0.0,146.0011749267578,154.0,40861.38671875,0.0,2266.314453125,1.0,280.7008361816406,283.38653564453125,291.3585510253906,294.0539245605469,293.1499938964844,293.1499938964844,280.6499938964844,36025.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943374752998352,1.0,0.0,0.0,3.661032915115357,3.6610569953918457,8.94335698831128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.962890625,0.0,1545.6724853515625,1895.4371337890625,0.0,3803.085693359375,0.907539427280426,1.0,0.0,3.0,1.0,0.0
12223560,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9990000128746032,0.6611053347587585,0.5476117134094238,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.9022048711776732,0.4470637738704681,0.4248225688934326,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8317049741744995,0.3478856682777405,0.2453322410583496,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7926119565963745,0.2996213138103485,0.2865936160087585,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7151654362678528,0.2168325781822204,0.9901981353759766,284.8305969238281,284.95001220703125,299.2266540527344,288.27496337890625,297.96832275390625,297.2434997558594,284.82977294921875,1.0,0.5661649703979492,0.4936694800853729,0.4936694800853729,1.0,1.0,-2.9951934814453125,1.0963213443756104,1.898872256278992,0.422503262758255,0.900036096572876,0.900036096572876,0.0,147.5718231201172,142.0,41011.65625,0.0,2282.858642578125,1.0,280.6581115722656,283.34259033203125,291.3383483886719,293.9990234375,293.1499938964844,293.1499938964844,280.3500061035156,36029.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488515257835388,1.0,0.0,0.0,3.654432535171509,3.654456615447998,8.911138706935162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.44677734375,0.0,1538.328369140625,1895.4371337890625,0.0,3852.609619140625,0.9061652421951294,1.0,0.0,3.0,1.0,0.0
12223620,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.9990000128746032,0.653857409954071,0.5448916554450989,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.9046710133552552,0.4482755661010742,0.4260527789592743,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8323200345039368,0.3468785285949707,0.2446942031383514,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7936938405036926,0.2992346882820129,0.2863054275512695,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7151995301246643,0.2156708538532257,0.9854235649108888,284.645751953125,284.95001220703125,299.2633361816406,288.2817077636719,297.96990966796875,297.2284545898437,284.6441650390625,1.0,0.5638582110404968,0.492160439491272,0.492160439491272,1.0,1.0,-2.986577033996582,1.0898284912109375,1.896748661994934,0.4182090759277344,0.8944573402404785,0.8944573402404785,0.0,146.3657989501953,130.0,41938.30078125,0.0,2261.347900390625,1.0,280.3583068847656,283.120361328125,291.3348693847656,294.06134033203125,293.1499938964844,293.1499938964844,280.6499938964844,36060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623029232025146,1.0,0.0,0.0,3.6329541206359854,3.632977962493897,8.806698588159634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.828125,0.0,1514.7340087890625,1895.4371337890625,0.0,3973.08740234375,0.9012315273284912,1.0,0.0,3.0,1.0,0.0
12223680,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.9990000128746032,0.653857409954071,0.5448916554450989,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.9046710133552552,0.4482755661010742,0.4260527789592743,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8323200345039368,0.3468785285949707,0.2446942031383514,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7936938405036926,0.2992346882820129,0.2863054275512695,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.7151995301246643,0.2156708538532257,0.9854235649108888,284.645751953125,284.95001220703125,299.2633361816406,288.2817077636719,297.96990966796875,297.2284545898437,284.6441650390625,1.0,0.5638582110404968,0.492160439491272,0.492160439491272,1.0,1.0,-2.986577033996582,1.0898284912109375,1.896748661994934,0.4182090759277344,0.8944573402404785,0.8944573402404785,0.0,146.3657989501953,130.0,41938.30078125,0.0,2261.347900390625,1.0,280.3583068847656,283.120361328125,291.3348693847656,294.06134033203125,293.1499938964844,293.1499938964844,280.6499938964844,36060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623029232025146,1.0,0.0,0.0,3.6329541206359854,3.632977962493897,8.806698588159634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.828125,0.0,1514.7340087890625,1895.4371337890625,0.0,3973.08740234375,0.9012315273284912,1.0,0.0,3.0,1.0,0.0
12223740,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9990000128746032,0.6515354514122009,0.5318818688392639,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.914004921913147,0.4506072402000427,0.4276832342147827,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8382470607757568,0.3469472229480743,0.2443376034498214,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.8002057671546936,0.2996018230915069,0.2862044274806976,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.719687819480896,0.2150768488645553,0.9808470606803894,284.8039855957031,284.95001220703125,299.29998779296875,288.28839111328125,297.97900390625,297.225830078125,284.8046569824219,1.0,0.5581328272819519,0.490651398897171,0.490651398897171,1.0,1.0,-2.9668514728546143,1.0788170099258425,1.8880343437194824,0.4115040302276611,0.893818736076355,0.893818736076355,0.0,141.4359893798828,118.0,40701.359375,0.0,2201.57080078125,1.0,280.6419982910156,283.3225402832031,291.23931884765625,293.8235168457031,293.1499938964844,293.1499938964844,280.95001220703125,36015.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481491446495056,1.0,0.0,0.0,3.626047849655152,3.6260714530944815,8.773246236160048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3525390625,0.0,1506.798095703125,1895.4371337890625,0.0,3846.27294921875,0.8998521566390991,1.0,0.0,3.0,1.0,0.0
12223800,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9990000128746032,0.6515354514122009,0.5318818688392639,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.914004921913147,0.4506072402000427,0.4276832342147827,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8382470607757568,0.3469472229480743,0.2443376034498214,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.8002057671546936,0.2996018230915069,0.2862044274806976,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.719687819480896,0.2150768488645553,0.9808470606803894,284.8039855957031,284.95001220703125,299.29998779296875,288.28839111328125,297.97900390625,297.225830078125,284.8046569824219,1.0,0.5581328272819519,0.490651398897171,0.490651398897171,1.0,1.0,-2.9668514728546143,1.0788170099258425,1.8880343437194824,0.4115040302276611,0.893818736076355,0.893818736076355,0.0,141.4359893798828,118.0,40701.359375,0.0,2201.57080078125,1.0,280.6419982910156,283.3225402832031,291.23931884765625,293.8235168457031,293.1499938964844,293.1499938964844,280.95001220703125,36015.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481491446495056,1.0,0.0,0.0,3.626047849655152,3.6260714530944815,8.773246236160048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3525390625,0.0,1506.798095703125,1895.4371337890625,0.0,3846.27294921875,0.8998521566390991,1.0,0.0,3.0,1.0,0.0
12223860,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.6529552340507507,0.5195605754852295,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.923572838306427,0.4526335000991821,0.4292343258857727,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.844699501991272,0.3476056158542633,0.2445400357246399,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8069854378700256,0.3003069758415222,0.2865623235702514,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7247804403305054,0.215212270617485,0.9799765944480896,284.95758056640625,284.95001220703125,299.3219909667969,288.2923583984375,297.9890441894531,297.2309265136719,284.9628601074219,1.0,0.553657591342926,0.4900907278060913,0.4900907278060913,1.0,1.0,-2.953533172607422,1.0722483396530151,1.8812848329544067,0.407783031463623,0.895300567150116,0.895300567150116,0.0,137.0708770751953,118.0,39728.14453125,0.0,2156.399169921875,1.0,280.91387939453125,283.5181884765625,291.20123291015625,293.67169189453125,293.1499938964844,293.1499938964844,280.95001220703125,35983.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349826574325562,1.0,0.0,0.0,3.628707408905029,3.62873101234436,8.786120702097833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5,0.0,1509.483642578125,1895.4371337890625,0.0,3726.726318359375,0.9006453156471252,1.0,0.0,3.0,1.0,0.0
12223920,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.6549081206321716,0.5097324252128601,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9315358996391296,0.4541430473327636,0.4305001199245453,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8502152562141418,0.3482026755809784,0.2448406219482422,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8124773502349854,0.300914853811264,0.2869793474674225,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7291430234909058,0.2154764980077743,0.9803007245063782,284.9826965332031,284.95001220703125,299.336669921875,288.2950134277344,297.9969177246094,297.2362060546875,284.9832763671875,1.0,0.5503751039505005,0.4897169172763824,0.4897169172763824,1.0,1.0,-2.944493770599365,1.0678305625915527,1.876663327217102,0.4052823185920715,0.8957628011703491,0.8957628011703491,0.0,133.7165069580078,121.0,39591.3203125,0.0,2123.9892578125,1.0,280.9415283203125,283.5450439453125,291.2245788574219,293.7185363769531,293.1499938964844,293.1499938964844,281.25,35983.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304548501968384,1.0,0.0,0.0,3.631705045700073,3.631728887557984,8.800643058748392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.875,0.0,1512.78662109375,1895.4371337890625,0.0,3685.309814453125,0.9012361764907836,1.0,0.0,3.0,1.0,0.0
12223980,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.6616056561470032,0.4939965307712555,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.945847988128662,0.458376944065094,0.4341431558132171,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8601993322372437,0.3501173555850982,0.2459347695112228,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.8219380378723145,0.3028294444084167,0.2884694635868072,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7370526790618896,0.2166313976049423,0.9838314652442932,285.1688842773437,284.95001220703125,299.3733215332031,288.30157470703125,298.018310546875,297.2513427734375,285.16998291015625,1.0,0.5467340350151062,0.4887824356555938,0.4887824356555938,1.0,1.0,-2.937283992767334,1.063120722770691,1.8741631507873533,0.4015722870826721,0.9002265334129333,0.9002265334129333,0.0,128.7245330810547,124.0,38670.63671875,0.0,2086.691650390625,1.0,281.2416687011719,283.77252197265625,291.2387390136719,293.6668395996094,293.1499938964844,293.1499938964844,281.54998779296875,35953.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148597717285156,1.0,0.0,0.0,3.648308277130127,3.648332357406616,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0380859375,0.0,1530.9405517578125,1895.4371337890625,0.0,3541.647705078125,0.9050734043121338,1.0,0.0,3.0,1.0,0.0
12224040,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.6616056561470032,0.4939965307712555,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.945847988128662,0.458376944065094,0.4341431558132171,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8601993322372437,0.3501173555850982,0.2459347695112228,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.8219380378723145,0.3028294444084167,0.2884694635868072,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7370526790618896,0.2166313976049423,0.9838314652442932,285.1688842773437,284.95001220703125,299.3733215332031,288.30157470703125,298.018310546875,297.2513427734375,285.16998291015625,1.0,0.5467340350151062,0.4887824356555938,0.4887824356555938,1.0,1.0,-2.937283992767334,1.063120722770691,1.8741631507873533,0.4015722870826721,0.9002265334129333,0.9002265334129333,0.0,128.7245330810547,124.0,38670.63671875,0.0,2086.691650390625,1.0,281.2416687011719,283.77252197265625,291.2387390136719,293.6668395996094,293.1499938964844,293.1499938964844,281.54998779296875,35953.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148597717285156,1.0,0.0,0.0,3.648308277130127,3.648332357406616,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0380859375,0.0,1530.9405517578125,1895.4371337890625,0.0,3541.647705078125,0.9050734043121338,1.0,0.0,3.0,1.0,0.0
12224100,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.9990000128746032,0.6652403473854065,0.4885375201702118,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9513705968856812,0.460655927658081,0.4361397325992584,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8641406297683716,0.3512146770954132,0.2466002404689788,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.8255952000617981,0.3039267659187317,0.2893786132335663,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.740246057510376,0.2173728942871093,0.9865750074386596,285.3115234375,284.95001220703125,299.39166259765625,288.3048095703125,298.02899169921875,297.25860595703125,285.320068359375,1.0,0.5459805727005005,0.4883151650428772,0.4883151650428772,1.0,1.0,-2.938307046890259,1.0626509189605713,1.8756561279296875,0.4006320238113403,0.9040140509605408,0.9040140509605408,0.0,127.1613998413086,124.0,37896.33203125,0.0,2080.6025390625,1.0,281.4988098144531,283.9546813964844,291.2227783203125,293.5521545410156,293.1499938964844,293.1499938964844,281.54998779296875,35928.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905714511871338,1.0,0.0,0.0,3.660711288452149,3.6607353687286377,8.941785267779778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.048828125,0.0,1544.580078125,1895.4371337890625,0.0,3456.791259765625,0.9080655574798584,1.0,0.0,3.0,1.0,0.0
12224160,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9990000128746032,0.6689841747283936,0.4841318726539612,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9562219381332396,0.4630549550056457,0.4383271634578705,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8676795363426208,0.3524198234081268,0.2473912090063095,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8288608193397522,0.3051238656044006,0.2904368340969085,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.7431452870368958,0.218203455209732,0.9899551272392272,285.3592224121094,284.95001220703125,299.4100036621094,288.3080444335937,298.0415344238281,297.2685241699219,285.3604736328125,1.0,0.5458198189735413,0.4879110753536224,0.4879110753536224,1.0,1.0,-2.9419214725494385,1.0633527040481567,1.8785688877105715,0.4002854228019714,0.9072660207748412,0.9072660207748412,0.0,126.01799011230467,142.0,37872.2109375,0.0,2081.00390625,1.0,281.5419616699219,284.00213623046875,291.2583923339844,293.6352233886719,293.1499938964844,293.1499938964844,281.25,35925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020973443984984,1.0,0.0,0.0,3.6756227016448975,3.675647020339966,9.014780744109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.0078125,0.0,1561.2996826171875,1895.4371337890625,0.0,3423.126708984375,0.9113012552261353,1.0,0.0,3.0,1.0,0.0
12224220,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9990000128746032,0.6716841459274292,0.4934756159782409,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9525615572929382,0.4664598703384399,0.4420601725578308,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.863501787185669,0.3535182476043701,0.2485386282205581,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8255109786987305,0.3065674304962158,0.2922076880931854,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7400591969490051,0.2191192954778671,0.9957416653633118,285.1922912597656,284.95001220703125,299.4466552734375,288.3144836425781,298.057373046875,297.27313232421875,285.1919860839844,1.0,0.552100419998169,0.4871028959751129,0.4871028959751129,1.0,1.0,-2.9680778980255127,1.072497844696045,1.895580053329468,0.4029194116592407,0.9090932011604308,0.9090932011604308,0.0,129.70574951171875,160.0,39042.3671875,0.0,2144.410888671875,1.0,281.2575988769531,283.79010009765625,291.3714599609375,293.8865051269531,293.1499938964844,293.1499938964844,280.95001220703125,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918270230293274,1.0,0.0,0.0,3.687352180480957,3.687376737594605,9.072407465282596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.513671875,0.0,1574.90478515625,1895.4371337890625,0.0,3573.186767578125,0.9137677550315856,1.0,0.0,3.0,1.0,0.0
12224280,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.9990000128746032,0.6716841459274292,0.4934756159782409,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9525615572929382,0.4664598703384399,0.4420601725578308,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.863501787185669,0.3535182476043701,0.2485386282205581,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8255109786987305,0.3065674304962158,0.2922076880931854,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7400591969490051,0.2191192954778671,0.9957416653633118,285.1922912597656,284.95001220703125,299.4466552734375,288.3144836425781,298.057373046875,297.27313232421875,285.1919860839844,1.0,0.552100419998169,0.4871028959751129,0.4871028959751129,1.0,1.0,-2.9680778980255127,1.072497844696045,1.895580053329468,0.4029194116592407,0.9090932011604308,0.9090932011604308,0.0,129.70574951171875,160.0,39042.3671875,0.0,2144.410888671875,1.0,281.2575988769531,283.79010009765625,291.3714599609375,293.8865051269531,293.1499938964844,293.1499938964844,280.95001220703125,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918270230293274,1.0,0.0,0.0,3.687352180480957,3.687376737594605,9.072407465282596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.513671875,0.0,1574.90478515625,1895.4371337890625,0.0,3573.186767578125,0.9137677550315856,1.0,0.0,3.0,1.0,0.0
