time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224340,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.6658516526222229,0.5184859037399292,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9370501041412354,0.4686276912689209,0.4446158409118652,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8499862551689148,0.3533926606178283,0.2488370835781097,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8135745525360107,0.307031512260437,0.2931307852268219,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.729341447353363,0.2191005498170852,0.9980164766311646,285.02655029296875,284.95001220703125,299.4833374023437,288.32086181640625,298.0623779296875,297.2601318359375,285.0268859863281,1.0,0.5626921057701111,0.486294686794281,0.486294686794281,1.0,1.0,-3.0054075717926025,1.0861265659332275,1.919281005859375,0.4077584147453308,0.9086665511131288,0.9086665511131288,0.0,138.64833068847656,178.0,40372.84765625,0.0,2255.531005859375,1.0,280.9579162597656,283.5754089355469,291.3962097167969,294.01104736328125,293.1499938964844,293.1499938964844,280.6499938964844,35998.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369810819625854,1.0,0.0,0.0,3.688063859939575,3.688088178634644,9.07590901988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9462890625,0.0,1575.9178466796875,1895.4371337890625,0.0,3744.958740234375,0.913829505443573,1.0,0.0,3.0,1.0,0.0
12224400,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.6658516526222229,0.5184859037399292,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9370501041412354,0.4686276912689209,0.4446158409118652,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8499862551689148,0.3533926606178283,0.2488370835781097,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8135745525360107,0.307031512260437,0.2931307852268219,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.729341447353363,0.2191005498170852,0.9980164766311646,285.02655029296875,284.95001220703125,299.4833374023437,288.32086181640625,298.0623779296875,297.2601318359375,285.0268859863281,1.0,0.5626921057701111,0.486294686794281,0.486294686794281,1.0,1.0,-3.0054075717926025,1.0861265659332275,1.919281005859375,0.4077584147453308,0.9086665511131288,0.9086665511131288,0.0,138.64833068847656,178.0,40372.84765625,0.0,2255.531005859375,1.0,280.9579162597656,283.5754089355469,291.3962097167969,294.01104736328125,293.1499938964844,293.1499938964844,280.6499938964844,35998.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369810819625854,1.0,0.0,0.0,3.688063859939575,3.688088178634644,9.07590901988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.9462890625,0.0,1575.9178466796875,1895.4371337890625,0.0,3744.958740234375,0.913829505443573,1.0,0.0,3.0,1.0,0.0
12224460,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6527100205421448,0.5525051355361938,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.91584712266922,0.4701928794384002,0.4466254711151123,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.832981526851654,0.3527001738548279,0.2487470805644989,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7967698574066162,0.3069618940353393,0.2935958206653595,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7147843837738037,0.2183251678943634,0.9974177479743958,284.87109375,284.95001220703125,299.5199890136719,288.3271484375,298.0658569335937,297.24664306640625,284.8714904785156,1.0,0.5759208798408508,0.4845552742481231,0.4845552742481231,1.0,1.0,-3.048445224761963,1.1001615524291992,1.948283672332764,0.4118202924728393,0.9062473177909852,0.9062473177909852,0.0,151.1400146484375,181.0,41755.78515625,0.0,2398.205810546875,1.0,280.657958984375,283.3706970214844,291.39556884765625,294.0983581542969,293.1499938964844,293.1499938964844,280.3500061035156,36021.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535086154937744,1.0,0.0,0.0,3.680159330368042,3.6801836490631104,9.037046879711852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.47021484375,0.0,1567.143798828125,1895.4371337890625,0.0,3894.5146484375,0.9119646549224854,1.0,0.0,3.0,1.0,0.0
12224520,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6527100205421448,0.5525051355361938,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.91584712266922,0.4701928794384002,0.4466254711151123,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.832981526851654,0.3527001738548279,0.2487470805644989,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7967698574066162,0.3069618940353393,0.2935958206653595,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7147843837738037,0.2183251678943634,0.9974177479743958,284.87109375,284.95001220703125,299.5199890136719,288.3271484375,298.0658569335937,297.24664306640625,284.8714904785156,1.0,0.5759208798408508,0.4845552742481231,0.4845552742481231,1.0,1.0,-3.048445224761963,1.1001615524291992,1.948283672332764,0.4118202924728393,0.9062473177909852,0.9062473177909852,0.0,151.1400146484375,181.0,41755.78515625,0.0,2398.205810546875,1.0,280.657958984375,283.3706970214844,291.39556884765625,294.0983581542969,293.1499938964844,293.1499938964844,280.3500061035156,36021.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535086154937744,1.0,0.0,0.0,3.680159330368042,3.6801836490631104,9.037046879711852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.47021484375,0.0,1567.143798828125,1895.4371337890625,0.0,3894.5146484375,0.9119646549224854,1.0,0.0,3.0,1.0,0.0
12224580,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9975693225860596,0.6361637711524963,0.5762315988540649,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.899811863899231,0.4712943732738495,0.448163777589798,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8191286325454712,0.3516447842121124,0.2483666986227035,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7826487421989441,0.3064930140972137,0.2936432063579559,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7009565234184265,0.2167664170265197,0.993208110332489,284.7112121582031,284.95001220703125,299.5566711425781,288.3334045410156,298.0647888183594,297.22723388671875,284.7103881835937,1.0,0.5851523280143738,0.4828158915042877,0.4828158915042877,1.0,1.0,-3.0734190940856934,1.1066280603408811,1.966791033744812,0.4132537841796875,0.9016901850700378,0.9016901850700378,0.0,162.15481567382812,184.0,43003.3203125,0.0,2502.439208984375,1.0,280.3580627441406,283.16632080078125,291.3933410644531,294.17791748046875,293.1499938964844,293.1499938964844,280.04998779296875,36046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681620597839355,1.0,0.0,0.0,3.663244485855103,3.663268566131592,8.954165195973474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.32177734375,0.0,1548.302734375,1895.4371337890625,0.0,4025.00048828125,0.9080691933631896,1.0,0.0,3.0,1.0,0.0
12224640,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9975693225860596,0.6361637711524963,0.5762315988540649,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.899811863899231,0.4712943732738495,0.448163777589798,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8191286325454712,0.3516447842121124,0.2483666986227035,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7826487421989441,0.3064930140972137,0.2936432063579559,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7009565234184265,0.2167664170265197,0.993208110332489,284.7112121582031,284.95001220703125,299.5566711425781,288.3334045410156,298.0647888183594,297.22723388671875,284.7103881835937,1.0,0.5851523280143738,0.4828158915042877,0.4828158915042877,1.0,1.0,-3.0734190940856934,1.1066280603408811,1.966791033744812,0.4132537841796875,0.9016901850700378,0.9016901850700378,0.0,162.15481567382812,184.0,43003.3203125,0.0,2502.439208984375,1.0,280.3580627441406,283.16632080078125,291.3933410644531,294.17791748046875,293.1499938964844,293.1499938964844,280.04998779296875,36046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681620597839355,1.0,0.0,0.0,3.663244485855103,3.663268566131592,8.954165195973474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.32177734375,0.0,1548.302734375,1895.4371337890625,0.0,4025.00048828125,0.9080691933631896,1.0,0.0,3.0,1.0,0.0
12224700,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.9855652451515198,0.629702627658844,0.5698922276496887,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8894425630569458,0.4716289341449737,0.448880672454834,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.8096799850463867,0.3509501516819,0.2481659501791,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.7732861638069153,0.3060775995254516,0.2936283349990845,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.6914930939674377,0.2157167643308639,0.9903311133384703,284.5688781738281,284.95001220703125,299.57501220703125,288.3365173339844,298.063232421875,297.2172241210937,284.5605773925781,1.0,0.5877253413200378,0.48194620013237,0.48194620013237,1.0,1.0,-3.062950372695923,1.1006141901016235,1.9623361825942995,0.4094696640968323,0.897773027420044,0.897773027420044,0.0,169.09036254882812,184.0,43811.64453125,0.0,2518.909423828125,1.0,280.1010437011719,282.98785400390625,291.4144592285156,294.30621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36074.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976878583431244,1.0,0.0,0.0,3.65043044090271,3.65045428276062,8.891630614016321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.4912109375,0.0,1534.20166015625,1895.4371337890625,0.0,4101.53173828125,0.9049665331840516,1.0,0.0,3.0,1.0,0.0
12224760,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.517578125,0.9753274321556092,0.6248610615730286,0.565079391002655,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51776123046875,0.8816229104995728,0.4718259871006012,0.4493239521980285,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.8019521832466125,0.3501448929309845,0.2477916777133941,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181884765625,0.766151487827301,0.3055593967437744,0.2933969497680664,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186767578125,0.6839719414710999,0.2146005481481552,0.9864962100982666,284.5177917480469,284.95001220703125,299.59332275390625,288.339599609375,298.0614929199219,297.2069396972656,284.51617431640625,1.0,0.5895025134086609,0.4810830354690552,0.4810830354690552,1.0,1.0,-3.0523574352264404,1.0945707559585571,1.9577866792678835,0.4056166112422943,0.8943362236022949,0.8943362236022949,0.0,174.59835815429688,187.0,43767.9296875,0.0,2527.584716796875,1.0,280.0581359863281,282.9393005371094,291.3860168457031,294.2279052734375,293.1499938964844,293.1499938964844,280.3500061035156,36080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98018616437912,1.0,0.0,0.0,3.634431600570679,3.634455680847168,8.81386313267285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.9814453125,0.0,1516.51513671875,1895.4371337890625,0.0,4130.341796875,0.9014763236045836,1.0,0.0,3.0,1.0,0.0
12224820,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9620888829231262,0.6196574568748474,0.5595495104789734,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8731774687767029,0.4736462533473968,0.4508792161941528,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.792917788028717,0.3498530983924866,0.2474967986345291,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.7580711841583252,0.3055105209350586,0.2933259010314941,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.6748467683792114,0.2132976204156875,0.9805845618247986,284.68096923828125,284.95001220703125,299.6300048828125,288.345703125,298.0677185058594,297.2012023925781,284.6822204589844,1.0,0.5919457674026489,0.4793567061424255,0.4793567061424255,1.0,1.0,-3.040015459060669,1.086059808731079,1.9539556503295896,0.3993881642818451,0.8920743465423584,0.8920743465423584,0.0,181.56130981445312,190.0,42550.30078125,0.0,2540.438232421875,1.0,280.34197998046875,283.148193359375,291.29412841796875,293.9891052246094,293.1499938964844,293.1499938964844,280.6499938964844,36034.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655152559280396,1.0,0.0,0.0,3.62007999420166,3.620103597640991,8.744391948312114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.73876953125,0.0,1500.3936767578125,1895.4371337890625,0.0,4001.593994140625,0.8984431028366089,1.0,0.0,3.0,1.0,0.0
12224880,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9620888829231262,0.6196574568748474,0.5595495104789734,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8731774687767029,0.4736462533473968,0.4508792161941528,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.792917788028717,0.3498530983924866,0.2474967986345291,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.7580711841583252,0.3055105209350586,0.2933259010314941,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.6748467683792114,0.2132976204156875,0.9805845618247986,284.68096923828125,284.95001220703125,299.6300048828125,288.345703125,298.0677185058594,297.2012023925781,284.6822204589844,1.0,0.5919457674026489,0.4793567061424255,0.4793567061424255,1.0,1.0,-3.040015459060669,1.086059808731079,1.9539556503295896,0.3993881642818451,0.8920743465423584,0.8920743465423584,0.0,181.56130981445312,190.0,42550.30078125,0.0,2540.438232421875,1.0,280.34197998046875,283.148193359375,291.29412841796875,293.9891052246094,293.1499938964844,293.1499938964844,280.6499938964844,36034.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655152559280396,1.0,0.0,0.0,3.62007999420166,3.620103597640991,8.744391948312114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.73876953125,0.0,1500.3936767578125,1895.4371337890625,0.0,4001.593994140625,0.8984431028366089,1.0,0.0,3.0,1.0,0.0
12224940,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9554810523986816,0.6169915199279785,0.5569155216217041,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8706732988357544,0.476844847202301,0.4537526071071625,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.789559543132782,0.3508721590042114,0.248119831085205,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7551450729370117,0.306535392999649,0.2942139506340027,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6710360050201416,0.2131445407867431,0.9794173836708068,284.87457275390625,284.95001220703125,299.6666564941406,288.35174560546875,298.0830993652344,297.20916748046875,284.8762512207031,1.0,0.5941765308380127,0.4776303768157959,0.4776303768157959,1.0,1.0,-3.040705680847168,1.0827500820159912,1.9579555988311768,0.3957284092903137,0.89265376329422,0.89265376329422,0.0,185.24220275878903,193.0,41584.15625,0.0,2560.867431640625,1.0,280.6414794921875,283.384033203125,291.2845764160156,293.8945617675781,293.1499938964844,293.1499938964844,280.95001220703125,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485422372817992,1.0,0.0,0.0,3.6193368434906006,3.619360685348511,8.740802286411054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.458984375,0.0,1499.31787109375,1895.4371337890625,0.0,3849.81982421875,0.8984132409095764,1.0,0.0,3.0,1.0,0.0
12225000,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9554810523986816,0.6169915199279785,0.5569155216217041,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8706732988357544,0.476844847202301,0.4537526071071625,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.789559543132782,0.3508721590042114,0.248119831085205,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7551450729370117,0.306535392999649,0.2942139506340027,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6710360050201416,0.2131445407867431,0.9794173836708068,284.87457275390625,284.95001220703125,299.6666564941406,288.35174560546875,298.0830993652344,297.20916748046875,284.8762512207031,1.0,0.5941765308380127,0.4776303768157959,0.4776303768157959,1.0,1.0,-3.040705680847168,1.0827500820159912,1.9579555988311768,0.3957284092903137,0.89265376329422,0.89265376329422,0.0,185.24220275878903,193.0,41584.15625,0.0,2560.867431640625,1.0,280.6414794921875,283.384033203125,291.2845764160156,293.8945617675781,293.1499938964844,293.1499938964844,280.95001220703125,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485422372817992,1.0,0.0,0.0,3.6193368434906006,3.619360685348511,8.740802286411054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.458984375,0.0,1499.31787109375,1895.4371337890625,0.0,3849.81982421875,0.8984132409095764,1.0,0.0,3.0,1.0,0.0
12225060,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9525540471076964,0.6158331036567688,0.555718183517456,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8703567981719971,0.4794991910457611,0.4561440944671631,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7886335253715515,0.3519994616508484,0.2488447427749633,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7543966770172119,0.3076330125331878,0.2951816022396087,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6698374152183533,0.2134923338890075,0.9806365966796876,285.0520324707031,284.95001220703125,299.69158935546875,288.3558349609375,298.09716796875,297.2186279296875,285.05670166015625,1.0,0.5958431959152222,0.4770232737064361,0.4770232737064361,1.0,1.0,-3.045635938644409,1.0834009647369385,1.9622350931167605,0.3952293395996094,0.8951778411865234,0.8951778411865234,0.0,187.0303497314453,193.0,40791.97265625,0.0,2579.548095703125,1.0,280.9228820800781,283.6010131835937,291.27691650390625,293.8040466308594,293.1499938964844,293.1499938964844,280.95001220703125,35965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936669111251831,1.0,0.0,0.0,3.6267707347869873,3.6267945766448975,8.776746085459308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.48779296875,0.0,1507.2247314453125,1895.4371337890625,0.0,3742.11474609375,0.9002580642700195,1.0,0.0,3.0,1.0,0.0
12225120,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9515400528907776,0.6153349876403809,0.5553393959999084,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8705087304115295,0.4808104336261749,0.4574027955532074,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7884929180145264,0.3525861203670501,0.2492721527814865,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7543145418167114,0.3082123100757599,0.2957430481910705,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6695765852928162,0.2137384265661239,0.9817401170730592,285.0754699707031,284.95001220703125,299.7033386230469,288.3577575683594,298.1041259765625,297.2235717773437,285.0771789550781,1.0,0.596706211566925,0.4767375886440277,0.4767375886440277,1.0,1.0,-3.049208402633667,1.0842320919036863,1.964976191520691,0.3952476382255554,0.8959839344024658,0.8959839344024658,0.0,187.7394256591797,196.0,40805.5859375,0.0,2590.062744140625,1.0,280.9415283203125,283.6241760253906,291.30389404296875,293.8587341308594,293.1499938964844,293.1499938964844,281.25,35966.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348922967910768,1.0,0.0,0.0,3.630977153778076,3.6310009956359854,8.797115924608079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.9267578125,0.0,1511.8603515625,1895.4371337890625,0.0,3725.9013671875,0.9011463522911072,1.0,0.0,3.0,1.0,0.0
12225180,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.9486226439476012,0.6142489910125732,0.5543186664581299,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8712317943572998,0.4852367043495178,0.4615217745304107,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7883093357086182,0.3547003865242004,0.2507261037826538,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.7543232440948486,0.310292899608612,0.2976807653903961,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6691441535949707,0.214795172214508,0.9863161444664,285.2758178710937,284.95001220703125,299.739990234375,288.3636779785156,298.1271057128906,297.2406005859375,285.2774658203125,1.0,0.5996513962745667,0.4758448302745819,0.4758448302745819,1.0,1.0,-3.062507152557373,1.0876727104187012,1.9748343229293823,0.3956422209739685,0.9019855260849,0.9019855260849,0.0,189.9300079345703,199.0,40097.94140625,0.0,2627.052734375,1.0,281.2416687011719,283.8612670898437,291.32403564453125,293.8348693847656,293.1499938964844,293.1499938964844,280.95001220703125,35936.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924277365207672,1.0,0.0,0.0,3.6541688442230233,3.654192924499512,8.909852340366342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.91650390625,0.0,1537.333251953125,1895.4371337890625,0.0,3628.578857421875,0.9064574837684632,1.0,0.0,3.0,1.0,0.0
12225240,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.9486226439476012,0.6142489910125732,0.5543186664581299,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8712317943572998,0.4852367043495178,0.4615217745304107,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7883093357086182,0.3547003865242004,0.2507261037826538,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.7543232440948486,0.310292899608612,0.2976807653903961,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.6691441535949707,0.214795172214508,0.9863161444664,285.2758178710937,284.95001220703125,299.739990234375,288.3636779785156,298.1271057128906,297.2406005859375,285.2774658203125,1.0,0.5996513962745667,0.4758448302745819,0.4758448302745819,1.0,1.0,-3.062507152557373,1.0876727104187012,1.9748343229293823,0.3956422209739685,0.9019855260849,0.9019855260849,0.0,189.9300079345703,199.0,40097.94140625,0.0,2627.052734375,1.0,281.2416687011719,283.8612670898437,291.32403564453125,293.8348693847656,293.1499938964844,293.1499938964844,280.95001220703125,35936.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924277365207672,1.0,0.0,0.0,3.6541688442230233,3.654192924499512,8.909852340366342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.91650390625,0.0,1537.333251953125,1895.4371337890625,0.0,3628.578857421875,0.9064574837684632,1.0,0.0,3.0,1.0,0.0
12225300,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.9467193484306335,0.612856388092041,0.5536086559295654,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8712867498397827,0.4870091080665588,0.4635103344917297,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.7879323363304138,0.3553706109523773,0.251408189535141,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7540993690490723,0.3110628128051758,0.2986336648464203,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.6687643527984619,0.2151615619659423,0.988774597644806,285.14971923828125,284.95001220703125,299.7583312988281,288.3666076660156,298.1356506347656,297.24468994140625,285.1422119140625,1.0,0.6012077331542969,0.475398451089859,0.475398451089859,1.0,1.0,-3.068972110748291,1.0893014669418335,1.979670763015747,0.3958927392959595,0.9021165370941162,0.9021165370941162,0.0,191.25662231445312,199.0,40993.1171875,0.0,2646.501708984375,1.0,280.9984130859375,283.6932678222656,291.4162902832031,294.0806884765625,293.1499938964844,293.1499938964844,280.95001220703125,35973.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339340329170228,1.0,0.0,0.0,3.6597397327423096,3.659763813018799,8.937039410739089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.99609375,0.0,1543.8353271484375,1895.4371337890625,0.0,3717.1474609375,0.9074394106864928,1.0,0.0,3.0,1.0,0.0
12225360,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9431992769241332,0.6107054948806763,0.5520082116127014,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.870148241519928,0.4882695376873016,0.464955061674118,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.78639155626297,0.3555730581283569,0.2517328858375549,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.752875030040741,0.3114619851112366,0.2992249429225921,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.667413592338562,0.2152228504419326,0.9899769425392152,285.1051330566406,284.95001220703125,299.77667236328125,288.3695373535156,298.1402893066406,297.2436218261719,285.1039123535156,1.0,0.6025806665420532,0.4746786952018738,0.4746786952018738,1.0,1.0,-3.071338891983032,1.0887422561645508,1.9825966358184808,0.3948762118816376,0.9026614427566528,0.9026614427566528,0.0,193.18653869628903,202.0,41125.9921875,0.0,2661.210205078125,1.0,280.9577941894531,283.6452941894531,291.4276428222656,294.076904296875,293.1499938964844,293.1499938964844,280.6499938964844,35984.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94066721200943,1.0,0.0,0.0,3.66148042678833,3.6615045070648193,8.945543186200666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.8017578125,0.0,1545.8585205078125,1895.4371337890625,0.0,3778.510009765625,0.9079149961471558,1.0,0.0,3.0,1.0,0.0
12225420,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9342447519302368,0.6053773760795593,0.5477278232574463,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.866417407989502,0.4898976981639862,0.4669330716133117,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7818400859832764,0.3551563024520874,0.2517609298229217,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7491453886032104,0.3115545809268951,0.2997100949287414,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6633426547050476,0.2146978080272674,0.9894475936889648,284.910400390625,284.95001220703125,299.8133239746094,288.3753356933594,298.1441345214844,297.233642578125,284.908935546875,1.0,0.6047327518463135,0.4732392430305481,0.4732392430305481,1.0,1.0,-3.068561315536499,1.0845471620559692,1.9840141534805296,0.3913604915142059,0.9005163908004761,0.9005163908004761,0.0,197.6533203125,205.0,42022.54296875,0.0,2679.203125,1.0,280.6581726074219,283.40887451171875,291.4399719238281,294.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36018.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571539163589478,1.0,0.0,0.0,3.655438899993897,3.6554629802703857,8.916047136153793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.33740234375,0.0,1539.3638916015625,1895.4371337890625,0.0,3927.17529296875,0.906433403491974,1.0,0.0,3.0,1.0,0.0
12225480,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9342447519302368,0.6053773760795593,0.5477278232574463,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.866417407989502,0.4898976981639862,0.4669330716133117,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7818400859832764,0.3551563024520874,0.2517609298229217,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7491453886032104,0.3115545809268951,0.2997100949287414,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6633426547050476,0.2146978080272674,0.9894475936889648,284.910400390625,284.95001220703125,299.8133239746094,288.3753356933594,298.1441345214844,297.233642578125,284.908935546875,1.0,0.6047327518463135,0.4732392430305481,0.4732392430305481,1.0,1.0,-3.068561315536499,1.0845471620559692,1.9840141534805296,0.3913604915142059,0.9005163908004761,0.9005163908004761,0.0,197.6533203125,205.0,42022.54296875,0.0,2679.203125,1.0,280.6581726074219,283.40887451171875,291.4399719238281,294.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36018.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571539163589478,1.0,0.0,0.0,3.655438899993897,3.6554629802703857,8.916047136153793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.33740234375,0.0,1539.3638916015625,1895.4371337890625,0.0,3927.17529296875,0.906433403491974,1.0,0.0,3.0,1.0,0.0
12225540,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.9244808554649352,0.5994151830673218,0.5427246689796448,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.862034261226654,0.4908104538917541,0.468127429485321,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7765851020812988,0.3540953993797302,0.2512613832950592,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7447879314422607,0.3110422492027282,0.2995457351207733,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6584909558296204,0.2135753184556961,0.9859343767166138,284.7138061523437,284.95001220703125,299.8500061035156,288.3810729980469,298.1442565917969,297.218505859375,284.7124938964844,1.0,0.6060988306999207,0.4717997610569,0.4717997610569,1.0,1.0,-3.0589661598205566,1.07763671875,1.9813294410705569,0.3865697979927063,0.8957306742668152,0.8957306742668152,0.0,202.2090606689453,208.0,42815.1640625,0.0,2684.326171875,1.0,280.3582763671875,283.1742858886719,291.4280090332031,294.2106018066406,293.1499938964844,293.1499938964844,280.6499938964844,36049.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969251811504364,1.0,0.0,0.0,3.6375691890716553,3.637593030929565,8.829086937112152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.6513671875,0.0,1519.75439453125,1895.4371337890625,0.0,4034.614990234375,0.9023072123527528,1.0,0.0,3.0,1.0,0.0
12225600,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.9244808554649352,0.5994151830673218,0.5427246689796448,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.862034261226654,0.4908104538917541,0.468127429485321,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7765851020812988,0.3540953993797302,0.2512613832950592,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7447879314422607,0.3110422492027282,0.2995457351207733,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6584909558296204,0.2135753184556961,0.9859343767166138,284.7138061523437,284.95001220703125,299.8500061035156,288.3810729980469,298.1442565917969,297.218505859375,284.7124938964844,1.0,0.6060988306999207,0.4717997610569,0.4717997610569,1.0,1.0,-3.0589661598205566,1.07763671875,1.9813294410705569,0.3865697979927063,0.8957306742668152,0.8957306742668152,0.0,202.2090606689453,208.0,42815.1640625,0.0,2684.326171875,1.0,280.3582763671875,283.1742858886719,291.4280090332031,294.2106018066406,293.1499938964844,293.1499938964844,280.6499938964844,36049.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969251811504364,1.0,0.0,0.0,3.6375691890716553,3.637593030929565,8.829086937112152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.6513671875,0.0,1519.75439453125,1895.4371337890625,0.0,4034.614990234375,0.9023072123527528,1.0,0.0,3.0,1.0,0.0
12225660,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9138025641441344,0.5939586758613586,0.5377295017242432,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8562949895858765,0.4908882975578308,0.4684121310710907,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7698407173156738,0.3520629107952118,0.2500333487987518,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7388258576393127,0.3091355264186859,0.2981330156326294,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6514825224876404,0.210689514875412,0.9753434062004088,284.8730773925781,284.95001220703125,299.8866577148437,288.3873291015625,298.1393127441406,297.19537353515625,284.87359619140625,1.0,0.6063405871391296,0.4707749187946319,0.4707749187946319,1.0,1.0,-3.0374021530151367,1.0668362379074097,1.970565915107727,0.3805354237556457,0.8960425853729248,0.8960425853729248,0.0,207.37696838378903,211.0,41662.734375,0.0,2669.350341796875,1.0,280.6420288085937,283.37939453125,291.3364562988281,293.9781799316406,293.1499938964844,293.1499938964844,280.95001220703125,36004.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954657256603241,1.0,0.0,0.0,3.6348717212677,3.6348955631256095,8.815997603051073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.955078125,0.0,1516.43701171875,1895.4371337890625,0.0,3904.81982421875,0.9018681049346924,1.0,0.0,3.0,1.0,0.0
12225720,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9138025641441344,0.5939586758613586,0.5377295017242432,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8562949895858765,0.4908882975578308,0.4684121310710907,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7698407173156738,0.3520629107952118,0.2500333487987518,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7388258576393127,0.3091355264186859,0.2981330156326294,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6514825224876404,0.210689514875412,0.9753434062004088,284.8730773925781,284.95001220703125,299.8866577148437,288.3873291015625,298.1393127441406,297.19537353515625,284.87359619140625,1.0,0.6063405871391296,0.4707749187946319,0.4707749187946319,1.0,1.0,-3.0374021530151367,1.0668362379074097,1.970565915107727,0.3805354237556457,0.8960425853729248,0.8960425853729248,0.0,207.37696838378903,211.0,41662.734375,0.0,2669.350341796875,1.0,280.6420288085937,283.37939453125,291.3364562988281,293.9781799316406,293.1499938964844,293.1499938964844,280.95001220703125,36004.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954657256603241,1.0,0.0,0.0,3.6348717212677,3.6348955631256095,8.815997603051073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.955078125,0.0,1516.43701171875,1895.4371337890625,0.0,3904.81982421875,0.9018681049346924,1.0,0.0,3.0,1.0,0.0
12225780,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9086830615997314,0.5912681818008423,0.5349966883659363,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8546122312545776,0.4931926429271698,0.470269113779068,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7671550512313843,0.3522278964519501,0.2499230951070785,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7363311052322388,0.3091255724430084,0.2978623211383819,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6479342579841614,0.2095440477132797,0.9690262079238892,285.0559997558594,284.95001220703125,299.92333984375,288.3946533203125,298.1500549316406,297.19561767578125,285.0571594238281,1.0,0.6067503690719604,0.4697501063346863,0.4697501063346863,1.0,1.0,-3.028280735015869,1.0610371828079224,1.9672435522079468,0.376457154750824,0.8989819884300232,0.8989819884300232,0.0,209.967514038086,214.0,40669.828125,0.0,2665.159912109375,1.0,280.941650390625,283.6059875488281,291.3265991210937,293.8825988769531,293.1499938964844,293.1499938964844,281.25,35971.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374859929084778,1.0,0.0,0.0,3.644661664962769,3.644685506820679,8.863549965099082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.90087890625,0.0,1527.0279541015625,1895.4371337890625,0.0,3749.56103515625,0.9041844010353088,1.0,0.0,3.0,1.0,0.0
12225840,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9086830615997314,0.5912681818008423,0.5349966883659363,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8546122312545776,0.4931926429271698,0.470269113779068,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7671550512313843,0.3522278964519501,0.2499230951070785,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7363311052322388,0.3091255724430084,0.2978623211383819,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.6479342579841614,0.2095440477132797,0.9690262079238892,285.0559997558594,284.95001220703125,299.92333984375,288.3946533203125,298.1500549316406,297.19561767578125,285.0571594238281,1.0,0.6067503690719604,0.4697501063346863,0.4697501063346863,1.0,1.0,-3.028280735015869,1.0610371828079224,1.9672435522079468,0.376457154750824,0.8989819884300232,0.8989819884300232,0.0,209.967514038086,214.0,40669.828125,0.0,2665.159912109375,1.0,280.941650390625,283.6059875488281,291.3265991210937,293.8825988769531,293.1499938964844,293.1499938964844,281.25,35971.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374859929084778,1.0,0.0,0.0,3.644661664962769,3.644685506820679,8.863549965099082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.90087890625,0.0,1527.0279541015625,1895.4371337890625,0.0,3749.56103515625,0.9041844010353088,1.0,0.0,3.0,1.0,0.0
12225900,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9071499705314636,0.5903710126876831,0.534052312374115,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.8546194434165955,0.4947779476642608,0.4716365337371826,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7666981816291809,0.3527409434318542,0.2501968741416931,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7358887791633606,0.309529036283493,0.298141598701477,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.6470702290534973,0.2093927860260009,0.9678811430931092,285.198974609375,284.95001220703125,299.9416809082031,288.39874267578125,298.15838623046875,297.2000427246094,285.20721435546875,1.0,0.607235312461853,0.4692376852035522,0.4692376852035522,1.0,1.0,-3.0280723571777344,1.0598610639572144,1.96821129322052,0.3752105236053467,0.9020249843597412,0.9020249843597412,0.0,210.8199157714844,214.0,39870.4296875,0.0,2669.171875,1.0,281.1986694335937,283.7881774902344,291.3095397949219,293.7611083984375,293.1499938964844,293.1499938964844,281.25,35945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274956583976746,1.0,0.0,0.0,3.6538727283477774,3.653896808624268,8.908408517527278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.5927734375,0.0,1537.0740966796875,1895.4371337890625,0.0,3658.1650390625,0.9064654111862184,1.0,0.0,3.0,1.0,0.0
12225960,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.9061707258224488,0.5897135734558105,0.5334607362747192,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8550699353218079,0.4965866804122925,0.473297119140625,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.766700804233551,0.3534707427024841,0.2506744265556335,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.7358618974685669,0.3101421296596527,0.2986724078655243,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.6466729044914246,0.2094626575708389,0.9679039120674132,285.2471618652344,284.95001220703125,299.9599914550781,288.403076171875,298.1684265136719,297.2066650390625,285.2484741210937,1.0,0.607949435710907,0.4688553214073181,0.4688553214073181,1.0,1.0,-3.030592918395996,1.0600268840789795,1.9705660343170168,0.3747056424617767,0.9045340418815612,0.9045340418815612,0.0,211.48849487304688,217.0,39834.87890625,0.0,2677.505126953125,1.0,281.24188232421875,283.8365173339844,291.3456420898437,293.84259033203125,293.1499938964844,293.1499938964844,280.95001220703125,35942.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230704307556152,1.0,0.0,0.0,3.6656768321990967,3.665700912475586,8.966059681370098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.33349609375,0.0,1550.244140625,1895.4371337890625,0.0,3617.467041015625,0.9090077877044678,1.0,0.0,3.0,1.0,0.0
12226020,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9021308422088624,0.5859913229942322,0.5309205651283264,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8543843626976013,0.4988235831260681,0.4759274125099182,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7652215957641602,0.3537718057632446,0.2512298226356506,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.734609842300415,0.3105415999889374,0.2994193434715271,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6449142098426819,0.2090926170349121,0.967581272125244,285.0693664550781,284.95001220703125,299.9966735839844,288.4125061035156,298.1799011230469,297.2069396972656,285.0679016113281,1.0,0.6095134019851685,0.4680905938148498,0.4680905938148498,1.0,1.0,-3.031890153884888,1.0588847398757937,1.973005533218384,0.3732909262180328,0.9046817421913148,0.9046817421913148,0.0,213.98779296875,220.0,40768.53125,0.0,2692.941162109375,1.0,280.9576721191406,283.6153259277344,291.4577941894531,294.08514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368720650672911,1.0,0.0,0.0,3.670738458633423,3.670762777328491,8.990838296085712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.65234375,0.0,1556.289794921875,1895.4371337890625,0.0,3743.965087890625,0.9099612832069396,1.0,0.0,3.0,1.0,0.0
12226080,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9021308422088624,0.5859913229942322,0.5309205651283264,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8543843626976013,0.4988235831260681,0.4759274125099182,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7652215957641602,0.3537718057632446,0.2512298226356506,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.734609842300415,0.3105415999889374,0.2994193434715271,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.6449142098426819,0.2090926170349121,0.967581272125244,285.0693664550781,284.95001220703125,299.9966735839844,288.4125061035156,298.1799011230469,297.2069396972656,285.0679016113281,1.0,0.6095134019851685,0.4680905938148498,0.4680905938148498,1.0,1.0,-3.031890153884888,1.0588847398757937,1.973005533218384,0.3732909262180328,0.9046817421913148,0.9046817421913148,0.0,213.98779296875,220.0,40768.53125,0.0,2692.941162109375,1.0,280.9576721191406,283.6153259277344,291.4577941894531,294.08514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35990.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368720650672911,1.0,0.0,0.0,3.670738458633423,3.670762777328491,8.990838296085712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.65234375,0.0,1556.289794921875,1895.4371337890625,0.0,3743.965087890625,0.9099612832069396,1.0,0.0,3.0,1.0,0.0
12226140,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8954834342002869,0.580610454082489,0.5265546441078186,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8514684438705444,0.4997687637805938,0.4772251546382904,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7615687847137451,0.3529463410377502,0.2509370744228363,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7315035462379456,0.3100195825099945,0.299278199672699,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.64140784740448,0.2079731523990631,0.9641152620315552,284.86962890625,284.95001220703125,300.0333251953125,288.4229736328125,298.1835021972656,297.1957702636719,284.86798095703125,1.0,0.6106259822845459,0.4673258364200592,0.4673258364200592,1.0,1.0,-3.023521661758423,1.053917646408081,1.969603896141052,0.3701550364494324,0.9019579887390136,0.9019579887390136,0.0,217.7954864501953,223.0,41590.08203125,0.0,2696.385498046875,1.0,280.6580810546875,283.37554931640625,291.4794311523437,294.1815490722656,293.1499938964844,293.1499938964844,280.3500061035156,36024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951769471168518,1.0,0.0,0.0,3.6623268127441406,3.66235089302063,8.949679681791167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.572265625,0.0,1547.111083984375,1895.4371337890625,0.0,3878.888671875,0.9079470038414,1.0,0.0,3.0,1.0,0.0
