time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226200,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8954834342002869,0.580610454082489,0.5265546441078186,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8514684438705444,0.4997687637805938,0.4772251546382904,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7615687847137451,0.3529463410377502,0.2509370744228363,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7315035462379456,0.3100195825099945,0.299278199672699,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.64140784740448,0.2079731523990631,0.9641152620315552,284.86962890625,284.95001220703125,300.0333251953125,288.4229736328125,298.1835021972656,297.1957702636719,284.86798095703125,1.0,0.6106259822845459,0.4673258364200592,0.4673258364200592,1.0,1.0,-3.023521661758423,1.053917646408081,1.969603896141052,0.3701550364494324,0.9019579887390136,0.9019579887390136,0.0,217.7954864501953,223.0,41590.08203125,0.0,2696.385498046875,1.0,280.6580810546875,283.37554931640625,291.4794311523437,294.1815490722656,293.1499938964844,293.1499938964844,280.3500061035156,36024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951769471168518,1.0,0.0,0.0,3.6623268127441406,3.66235089302063,8.949679681791167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.572265625,0.0,1547.111083984375,1895.4371337890625,0.0,3878.888671875,0.9079470038414,1.0,0.0,3.0,1.0,0.0
12226260,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.8899677395820618,0.5760625600814819,0.5228019952774048,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.8487924933433533,0.5000092387199402,0.4777392148971557,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.7583376169204712,0.3519169390201568,0.2504153251647949,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7287061214447021,0.3092485666275024,0.2988029718399048,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.6382921934127808,0.206781268119812,0.9598999619483948,284.68328857421875,284.95001220703125,300.0611877441406,288.4316101074219,298.1835327148437,297.1840515136719,284.6797790527344,1.0,0.6111145615577698,0.4665643274784088,0.4665643274784088,1.0,1.0,-3.013366937637329,1.0482710599899292,1.9650958776474,0.3667177259922027,0.8976171612739563,0.8976171612739563,0.0,220.8595733642578,223.0,42337.73828125,0.0,2692.518798828125,1.0,280.3697509765625,283.151611328125,291.4919128417969,294.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,36058.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622421264648438,1.0,0.0,0.0,3.647043466567993,3.6470673084259033,8.875138632902235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.85888671875,0.0,1530.317626953125,1895.4371337890625,0.0,3972.546875,0.904362976551056,1.0,0.0,3.0,1.0,0.0
12226320,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.8881561756134033,0.5746524930000305,0.5215306878089905,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8478811383247375,0.500066339969635,0.477816641330719,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7572531700134277,0.351577877998352,0.2501989305019378,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7277566194534302,0.3089816868305206,0.2985884249210357,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.6372425556182861,0.2063752263784408,0.958297312259674,284.6687316894531,284.95001220703125,300.07000732421875,288.4344482421875,298.1835021972656,297.1803283691406,284.6670837402344,1.0,0.6112006306648254,0.4663238227367401,0.4663238227367401,1.0,1.0,-3.0094871520996094,1.0462186336517334,1.9632683992385864,0.365495890378952,0.8965432047843933,0.8965432047843933,0.0,221.84341430664065,211.0,42309.58203125,0.0,2690.083251953125,1.0,280.35821533203125,283.137939453125,291.47564697265625,294.2276916503906,293.1499938964844,293.1499938964844,280.6499938964844,36057.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627721905708312,1.0,0.0,0.0,3.641878843307495,3.641902923583984,8.85002123141021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.654296875,0.0,1524.577880859375,1895.4371337890625,0.0,3977.25830078125,0.9032407402992249,1.0,0.0,3.0,1.0,0.0
12226380,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8888065218925476,0.5711700320243835,0.5175842046737671,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8511029481887817,0.5017625689506531,0.4788001477718353,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.759177565574646,0.3514626026153564,0.2497036159038543,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7295012474060059,0.3088429272174835,0.2980023324489593,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6379141211509705,0.2054089307785034,0.9521703720092772,284.8397216796875,284.95001220703125,300.1066589355469,288.4468688964844,298.19256591796875,297.1787109375,284.8409118652344,1.0,0.6073510050773621,0.4653218388557434,0.4653218388557434,1.0,1.0,-2.9972493648529053,1.039233684539795,1.9580157995224,0.3609648644924164,0.8964667320251465,0.8964667320251465,0.0,218.2079620361328,199.0,41300.66015625,0.0,2647.977783203125,1.0,280.64208984375,283.3532409667969,291.3925476074219,294.0073547363281,293.1499938964844,293.1499938964844,280.95001220703125,36009.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473719000816344,1.0,0.0,0.0,3.6371161937713614,3.637140035629273,8.826888233670616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4462890625,0.0,1518.94921875,1895.4371337890625,0.0,3839.255615234375,0.9023565649986268,1.0,0.0,3.0,1.0,0.0
12226440,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8888065218925476,0.5711700320243835,0.5175842046737671,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8511029481887817,0.5017625689506531,0.4788001477718353,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.759177565574646,0.3514626026153564,0.2497036159038543,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7295012474060059,0.3088429272174835,0.2980023324489593,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6379141211509705,0.2054089307785034,0.9521703720092772,284.8397216796875,284.95001220703125,300.1066589355469,288.4468688964844,298.19256591796875,297.1787109375,284.8409118652344,1.0,0.6073510050773621,0.4653218388557434,0.4653218388557434,1.0,1.0,-2.9972493648529053,1.039233684539795,1.9580157995224,0.3609648644924164,0.8964667320251465,0.8964667320251465,0.0,218.2079620361328,199.0,41300.66015625,0.0,2647.977783203125,1.0,280.64208984375,283.3532409667969,291.3925476074219,294.0073547363281,293.1499938964844,293.1499938964844,280.95001220703125,36009.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473719000816344,1.0,0.0,0.0,3.6371161937713614,3.637140035629273,8.826888233670616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4462890625,0.0,1518.94921875,1895.4371337890625,0.0,3839.255615234375,0.9023565649986268,1.0,0.0,3.0,1.0,0.0
12226500,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8917664289474487,0.5702118873596191,0.5163397192955017,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8550252914428711,0.5031877756118774,0.4797933399677276,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7623052597045898,0.3519487977027893,0.2497972697019577,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7322633862495422,0.3092090785503387,0.2980510294437408,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6399981379508972,0.2053049057722091,0.9503900408744812,284.98388671875,284.95001220703125,300.125,288.4534606933594,298.2007751464844,297.18328857421875,284.99237060546875,1.0,0.6048096418380737,0.4648208320140838,0.4648208320140838,1.0,1.0,-2.9949731826782227,1.0372589826583862,1.9577142000198364,0.3593661785125732,0.8980869054794312,0.8980869054794312,0.0,214.2931365966797,199.0,40478.984375,0.0,2623.6416015625,1.0,280.8984680175781,283.5374755859375,291.3620910644531,293.86065673828125,293.1499938964844,293.1499938964844,280.95001220703125,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362657070159912,1.0,0.0,0.0,3.6400299072265625,3.6400537490844727,8.841036560625071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.59716796875,0.0,1521.9537353515625,1895.4371337890625,0.0,3738.435546875,0.9032361507415771,1.0,0.0,3.0,1.0,0.0
12226560,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8960990905761719,0.5695762634277344,0.5155282020568848,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8602091073989868,0.5048899054527283,0.4811177849769592,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.766616940498352,0.3527056574821472,0.2501182556152344,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7360426783561707,0.3098056018352508,0.2983440458774566,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6430658102035522,0.2054221630096435,0.9496131539344788,285.0337829589844,284.95001220703125,300.1433410644531,288.46026611328125,298.21112060546875,297.1905212402344,285.03521728515625,1.0,0.6020932793617249,0.4644880890846252,0.4644880890846252,1.0,1.0,-2.995389938354492,1.0366876125335691,1.9587024450302124,0.3585790693759918,0.8991904854774475,0.8991904854774475,0.0,209.4891967773437,187.0,40414.80859375,0.0,2599.897216796875,1.0,280.9417724609375,283.5882263183594,291.3935852050781,293.93072509765625,293.1499938964844,293.1499938964844,281.25,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305061101913452,1.0,0.0,0.0,3.6458239555358887,3.645847797393799,8.869204748407356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6533203125,0.0,1528.3380126953125,1895.4371337890625,0.0,3685.779541015625,0.9044342637062072,1.0,0.0,3.0,1.0,0.0
12226620,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9072561860084534,0.5688053369522095,0.5142731070518494,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.8730348944664001,0.5087525248527527,0.4841557741165161,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.7775012254714966,0.3546823263168335,0.2510590553283691,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.7455903887748718,0.3114100098609924,0.2992854416370392,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6512009501457214,0.2060798704624176,0.9498403668403624,285.23016357421875,284.95001220703125,300.17999267578125,288.4745483398437,298.234130859375,297.2080993652344,285.23162841796875,1.0,0.5963728427886963,0.463822603225708,0.463822603225708,1.0,1.0,-3.000063180923462,1.0370986461639404,1.9629645347595213,0.357738196849823,0.904554843902588,0.904554843902588,0.0,198.58859252929688,175.0,39627.1875,0.0,2552.9912109375,1.0,281.2417907714844,283.8224792480469,291.4204406738281,293.90338134765625,293.1499938964844,293.1499938964844,280.95001220703125,35944.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167847037315368,1.0,0.0,0.0,3.665977954864502,3.6660022735595694,8.967533631221158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.46533203125,0.0,1550.598876953125,1895.4371337890625,0.0,3559.456298828125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
12226680,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9072561860084534,0.5688053369522095,0.5142731070518494,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.8730348944664001,0.5087525248527527,0.4841557741165161,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.7775012254714966,0.3546823263168335,0.2510590553283691,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.7455903887748718,0.3114100098609924,0.2992854416370392,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6512009501457214,0.2060798704624176,0.9498403668403624,285.23016357421875,284.95001220703125,300.17999267578125,288.4745483398437,298.234130859375,297.2080993652344,285.23162841796875,1.0,0.5963728427886963,0.463822603225708,0.463822603225708,1.0,1.0,-3.000063180923462,1.0370986461639404,1.9629645347595213,0.357738196849823,0.904554843902588,0.904554843902588,0.0,198.58859252929688,175.0,39627.1875,0.0,2552.9912109375,1.0,281.2417907714844,283.8224792480469,291.4204406738281,293.90338134765625,293.1499938964844,293.1499938964844,280.95001220703125,35944.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167847037315368,1.0,0.0,0.0,3.665977954864502,3.6660022735595694,8.967533631221158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.46533203125,0.0,1550.598876953125,1895.4371337890625,0.0,3559.456298828125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
12226740,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9195290207862854,0.5658142566680908,0.5118853449821472,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8865974545478821,0.5112666487693787,0.4865590035915375,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7889537811279297,0.3555944561958313,0.251665323972702,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.755835235118866,0.3122223615646362,0.2999280989170074,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.660105288028717,0.206260859966278,0.9496487379074096,285.0541076660156,284.95001220703125,300.2166748046875,288.48974609375,298.2480773925781,297.2122802734375,285.0527038574219,1.0,0.590203583240509,0.4631571471691131,0.4631571471691131,1.0,1.0,-3.001365423202514,1.0361568927764893,1.965208649635315,0.3565123081207275,0.9045145511627196,0.9045145511627196,0.0,187.7786102294922,163.0,40565.6796875,0.0,2500.096435546875,1.0,280.9576721191406,283.6024169921875,291.53765869140625,294.1526184082031,293.1499938964844,293.1499938964844,280.6499938964844,35992.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311568737030028,1.0,0.0,0.0,3.670240879058838,3.670264959335327,8.988400281850772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.96240234375,0.0,1555.7467041015625,1895.4371337890625,0.0,3691.74072265625,0.9098409414291382,1.0,0.0,3.0,1.0,0.0
12226800,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9195290207862854,0.5658142566680908,0.5118853449821472,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8865974545478821,0.5112666487693787,0.4865590035915375,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7889537811279297,0.3555944561958313,0.251665323972702,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.755835235118866,0.3122223615646362,0.2999280989170074,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.660105288028717,0.206260859966278,0.9496487379074096,285.0541076660156,284.95001220703125,300.2166748046875,288.48974609375,298.2480773925781,297.2122802734375,285.0527038574219,1.0,0.590203583240509,0.4631571471691131,0.4631571471691131,1.0,1.0,-3.001365423202514,1.0361568927764893,1.965208649635315,0.3565123081207275,0.9045145511627196,0.9045145511627196,0.0,187.7786102294922,163.0,40565.6796875,0.0,2500.096435546875,1.0,280.9576721191406,283.6024169921875,291.53765869140625,294.1526184082031,293.1499938964844,293.1499938964844,280.6499938964844,35992.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311568737030028,1.0,0.0,0.0,3.670240879058838,3.670264959335327,8.988400281850772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.96240234375,0.0,1555.7467041015625,1895.4371337890625,0.0,3691.74072265625,0.9098409414291382,1.0,0.0,3.0,1.0,0.0
12226860,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9306070804595948,0.5611446499824524,0.507635235786438,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8991818428039551,0.5123996734619141,0.4875010848045349,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7993050217628479,0.3553535938262939,0.2513764202594757,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.765339732170105,0.3120393455028534,0.2995719909667969,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6681649684906006,0.2056179195642471,0.9457834959030152,284.8546447753906,284.95001220703125,300.2533264160156,288.5057983398437,298.25250244140625,297.2037353515625,284.8529663085937,1.0,0.5830583572387695,0.4621728658676147,0.4621728658676147,1.0,1.0,-2.991975784301758,1.0303349494934082,1.96164071559906,0.3527289927005768,0.9015942811965942,0.9015942811965942,0.0,177.6863250732422,151.0,41377.00390625,0.0,2431.1474609375,1.0,280.6581115722656,283.36260986328125,291.56304931640625,294.2526550292969,293.1499938964844,293.1499938964844,280.3500061035156,36026.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462273120880128,1.0,0.0,0.0,3.660986423492432,3.661010503768921,8.943129614635836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.42138671875,0.0,1545.628173828125,1895.4371337890625,0.0,3828.912109375,0.9076374173164368,1.0,0.0,3.0,1.0,0.0
12226920,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9306070804595948,0.5611446499824524,0.507635235786438,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8991818428039551,0.5123996734619141,0.4875010848045349,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7993050217628479,0.3553535938262939,0.2513764202594757,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.765339732170105,0.3120393455028534,0.2995719909667969,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6681649684906006,0.2056179195642471,0.9457834959030152,284.8546447753906,284.95001220703125,300.2533264160156,288.5057983398437,298.25250244140625,297.2037353515625,284.8529663085937,1.0,0.5830583572387695,0.4621728658676147,0.4621728658676147,1.0,1.0,-2.991975784301758,1.0303349494934082,1.96164071559906,0.3527289927005768,0.9015942811965942,0.9015942811965942,0.0,177.6863250732422,151.0,41377.00390625,0.0,2431.1474609375,1.0,280.6581115722656,283.36260986328125,291.56304931640625,294.2526550292969,293.1499938964844,293.1499938964844,280.3500061035156,36026.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462273120880128,1.0,0.0,0.0,3.660986423492432,3.661010503768921,8.943129614635836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.42138671875,0.0,1545.628173828125,1895.4371337890625,0.0,3828.912109375,0.9076374173164368,1.0,0.0,3.0,1.0,0.0
12226980,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.9421911835670472,0.555889368057251,0.5027029514312744,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9128352403640748,0.5128541588783264,0.4876845777034759,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.809928834438324,0.3545799553394317,0.2506349086761474,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7753551602363586,0.3113161027431488,0.29862180352211,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.6764487028121948,0.2044687122106552,0.9393372535705566,284.65338134765625,284.95001220703125,300.2900085449219,288.522705078125,298.2533264160156,297.1903686523437,284.6517028808594,1.0,0.5750161409378052,0.4611886143684387,0.4611886143684387,1.0,1.0,-2.976489305496216,1.0221022367477417,1.954387068748474,0.3478355407714844,0.8959742188453674,0.8959742188453674,0.0,167.486572265625,139.0,42079.9140625,0.0,2351.061767578125,1.0,280.3582458496094,283.1246032714844,291.5632629394531,294.30181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570987820625304,1.0,0.0,0.0,3.63961672782898,3.6396405696868896,8.839029419505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.17431640625,0.0,1522.0916748046875,1895.4371337890625,0.0,3926.68212890625,0.902724266052246,1.0,0.0,3.0,1.0,0.0
12227040,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.9421911835670472,0.555889368057251,0.5027029514312744,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9128352403640748,0.5128541588783264,0.4876845777034759,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.809928834438324,0.3545799553394317,0.2506349086761474,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.7753551602363586,0.3113161027431488,0.29862180352211,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.6764487028121948,0.2044687122106552,0.9393372535705566,284.65338134765625,284.95001220703125,300.2900085449219,288.522705078125,298.2533264160156,297.1903686523437,284.6517028808594,1.0,0.5750161409378052,0.4611886143684387,0.4611886143684387,1.0,1.0,-2.976489305496216,1.0221022367477417,1.954387068748474,0.3478355407714844,0.8959742188453674,0.8959742188453674,0.0,167.486572265625,139.0,42079.9140625,0.0,2351.061767578125,1.0,280.3582458496094,283.1246032714844,291.5632629394531,294.30181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570987820625304,1.0,0.0,0.0,3.63961672782898,3.6396405696868896,8.839029419505096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.17431640625,0.0,1522.0916748046875,1895.4371337890625,0.0,3926.68212890625,0.902724266052246,1.0,0.0,3.0,1.0,0.0
12227100,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.9491004347801208,0.554082453250885,0.5004397630691528,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9213515520095824,0.51352459192276,0.4878160357475281,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8158769607543945,0.3545833826065063,0.2502992749214172,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7812738418579102,0.3112123310565948,0.2981367707252502,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.6813389658927917,0.2040447294712066,0.9358859658241272,284.7802734375,284.95001220703125,300.3083190917969,288.5314636230469,298.25653076171875,297.1878967285156,284.7882385253906,1.0,0.5707806944847107,0.4606964886188507,0.4606964886188507,1.0,1.0,-2.968785047531128,1.018012523651123,1.9507726430892944,0.345300942659378,0.8960484266281128,0.8960484266281128,0.0,162.0355987548828,139.0,41211.609375,0.0,2309.61279296875,1.0,280.6010437011719,283.2929382324219,291.4851379394531,294.06951904296875,293.1499938964844,293.1499938964844,280.6499938964844,36021.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479103088378906,1.0,0.0,0.0,3.634824514389038,3.634848356246948,8.815768524073064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5322265625,0.0,1516.5108642578125,1895.4371337890625,0.0,3844.116943359375,0.9019256830215454,1.0,0.0,3.0,1.0,0.0
12227160,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.95822012424469,0.5530218482017517,0.4990274608135223,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.9324193596839904,0.514723002910614,0.4885108768939972,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8234376311302185,0.3550651371479034,0.2503263056278229,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7890210151672363,0.311478316783905,0.298009991645813,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.6878809332847595,0.2039132714271545,0.9336219429969788,284.82647705078125,284.95001220703125,300.32666015625,288.5404357910156,298.2637634277344,297.1906433105469,284.8277893066406,1.0,0.5666543245315552,0.4604268074035644,0.4604268074035644,1.0,1.0,-2.965074300765991,1.0159484148025513,1.94912588596344,0.3438940942287445,0.8957309722900391,0.8957309722900391,0.0,155.9339141845703,127.0,41091.1328125,0.0,2272.14501953125,1.0,280.6420288085937,283.341552734375,291.48486328125,294.0864562988281,293.1499938964844,293.1499938964844,280.95001220703125,36011.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414081573486328,1.0,0.0,0.0,3.634046792984009,3.634070634841919,8.81199696323165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.07958984375,0.0,1515.5743408203125,1895.4371337890625,0.0,3785.2412109375,0.9016630053520204,1.0,0.0,3.0,1.0,0.0
12227220,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9793933033943176,0.5519762635231018,0.497309535741806,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.958901047706604,0.518010675907135,0.4908130466938019,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8424404263496399,0.3568757474422455,0.2510159015655517,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8086192011833191,0.3127062916755676,0.2984400689601898,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7048001885414124,0.2042714357376098,0.9318735003471376,285.023681640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2838439941406,297.2039489746094,285.0252685546875,1.0,0.5588250756263733,0.4598874747753143,0.4598874747753143,1.0,1.0,-2.9650111198425293,1.0147656202316284,1.9502454996109009,0.3424535393714905,0.8983405232429504,0.8983405232429504,0.0,142.9688262939453,130.0,40237.26171875,0.0,2206.479736328125,1.0,280.941650390625,283.5788879394531,291.4918518066406,294.0173645019531,293.1499938964844,293.1499938964844,281.25,35975.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244297742843628,1.0,0.0,0.0,3.642224073410034,3.642248153686523,8.851699249134981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.44140625,0.0,1524.355224609375,1895.4371337890625,0.0,3629.9814453125,0.9036250710487366,1.0,0.0,3.0,1.0,0.0
12227280,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9793933033943176,0.5519762635231018,0.497309535741806,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.958901047706604,0.518010675907135,0.4908130466938019,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8424404263496399,0.3568757474422455,0.2510159015655517,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8086192011833191,0.3127062916755676,0.2984400689601898,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7048001885414124,0.2042714357376098,0.9318735003471376,285.023681640625,284.95001220703125,300.36334228515625,288.5589294433594,298.2838439941406,297.2039489746094,285.0252685546875,1.0,0.5588250756263733,0.4598874747753143,0.4598874747753143,1.0,1.0,-2.9650111198425293,1.0147656202316284,1.9502454996109009,0.3424535393714905,0.8983405232429504,0.8983405232429504,0.0,142.9688262939453,130.0,40237.26171875,0.0,2206.479736328125,1.0,280.941650390625,283.5788879394531,291.4918518066406,294.0173645019531,293.1499938964844,293.1499938964844,281.25,35975.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244297742843628,1.0,0.0,0.0,3.642224073410034,3.642248153686523,8.851699249134981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.44140625,0.0,1524.355224609375,1895.4371337890625,0.0,3629.9814453125,0.9036250710487366,1.0,0.0,3.0,1.0,0.0
12227340,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9914312958717346,0.5516959428787231,0.4966433048248291,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.9754454493522644,0.5219970941543579,0.4941225051879883,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8562372326850891,0.3593715727329254,0.2524352967739105,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8214743733406067,0.3145299851894378,0.299746960401535,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.7162315249443054,0.2052076905965805,0.934126079082489,285.2249755859375,284.95001220703125,300.3999938964844,288.5782165527344,298.307861328125,297.22247314453125,285.2267150878906,1.0,0.5561443567276001,0.4593481719493866,0.4593481719493866,1.0,1.0,-2.9741642475128174,1.0171915292739868,1.956972599029541,0.3425836563110351,0.9036648869514464,0.9036648869514464,0.0,135.949462890625,133.0,39507.2265625,0.0,2186.935302734375,1.0,281.24176025390625,283.8170166015625,291.5248107910156,293.9991149902344,293.1499938964844,293.1499938964844,280.95001220703125,35944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108328223228456,1.0,0.0,0.0,3.662186622619629,3.662210702896118,8.948994150159706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2998046875,0.0,1546.3525390625,1895.4371337890625,0.0,3504.3310546875,0.9082183241844176,1.0,0.0,3.0,1.0,0.0
12227400,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9914312958717346,0.5516959428787231,0.4966433048248291,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.9754454493522644,0.5219970941543579,0.4941225051879883,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.8562372326850891,0.3593715727329254,0.2524352967739105,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8214743733406067,0.3145299851894378,0.299746960401535,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.7162315249443054,0.2052076905965805,0.934126079082489,285.2249755859375,284.95001220703125,300.3999938964844,288.5782165527344,298.307861328125,297.22247314453125,285.2267150878906,1.0,0.5561443567276001,0.4593481719493866,0.4593481719493866,1.0,1.0,-2.9741642475128174,1.0171915292739868,1.956972599029541,0.3425836563110351,0.9036648869514464,0.9036648869514464,0.0,135.949462890625,133.0,39507.2265625,0.0,2186.935302734375,1.0,281.24176025390625,283.8170166015625,291.5248107910156,293.9991149902344,293.1499938964844,293.1499938964844,280.95001220703125,35944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108328223228456,1.0,0.0,0.0,3.662186622619629,3.662210702896118,8.948994150159706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2998046875,0.0,1546.3525390625,1895.4371337890625,0.0,3504.3310546875,0.9082183241844176,1.0,0.0,3.0,1.0,0.0
12227460,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9946038722991944,0.5497106909751892,0.4954467415809631,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9813152551651,0.5242324471473694,0.4965967237949371,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8616214990615845,0.3605937361717224,0.2535003125667572,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8261705040931702,0.3154073357582092,0.3007814586162567,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7201958298683167,0.2055915147066116,0.9364092946052552,285.0605773925781,284.95001220703125,300.4307861328125,288.594970703125,298.31988525390625,297.2268981933594,285.05841064453125,1.0,0.5558805465698242,0.45862478017807,0.45862478017807,1.0,1.0,-2.9809787273406982,1.0182870626449585,1.96269166469574,0.3421607315540313,0.9035174250602722,0.9035174250602722,0.0,133.91859436035156,133.0,40483.078125,0.0,2188.534423828125,1.0,280.9638671875,283.60809326171875,291.6473693847656,294.2611083984375,293.1499938964844,293.1499938964844,280.95001220703125,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242298007011414,1.0,0.0,0.0,3.666137456893921,3.666161775588989,8.968314091362117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.46728515625,0.0,1551.136962890625,1895.4371337890625,0.0,3628.141357421875,0.9089069366455078,1.0,0.0,3.0,1.0,0.0
12227520,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9944243431091307,0.5491921901702881,0.4950066208839416,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9815483689308168,0.5245403051376343,0.4969139695167541,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.86179518699646,0.3607274889945984,0.2536114454269409,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8263007402420044,0.3154892921447754,0.3008825182914734,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7202640175819397,0.2055944800376892,0.9365301728248596,285.0539855957031,284.95001220703125,300.4366760253906,288.5982360839844,298.32135009765625,297.2265014648437,285.05279541015625,1.0,0.555912435054779,0.4584870040416717,0.4584870040416717,1.0,1.0,-2.9812326431274414,1.0180827379226685,1.963149905204773,0.3418881595134735,0.9036577939987184,0.9036577939987184,0.0,133.9017791748047,136.0,40504.90234375,0.0,2188.89404296875,1.0,280.95770263671875,283.60089111328125,291.6481628417969,294.2582092285156,293.1499938964844,293.1499938964844,280.6499938964844,35992.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256277680397034,1.0,0.0,0.0,3.666529417037964,3.666553735733032,8.970231988314481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.4296875,0.0,1551.5762939453125,1895.4371337890625,0.0,3641.001220703125,0.9090129137039183,1.0,0.0,3.0,1.0,0.0
12227580,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9901092052459716,0.5449703335762024,0.4915847182273865,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9794773459434508,0.525617778301239,0.4982638657093048,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8593500256538391,0.3608675003051758,0.253924548625946,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8239234685897827,0.3153830170631408,0.3010574579238891,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7177568078041077,0.2050904482603073,0.93546462059021,284.8598022460937,284.95001220703125,300.47332763671875,288.61895751953125,298.3252868652344,297.2169494628906,284.8583679199219,1.0,0.5563604831695557,0.4576258361339569,0.4576258361339569,1.0,1.0,-2.978055953979492,1.014939546585083,1.9631164073944087,0.3393833935260772,0.9008423686027528,0.9008423686027528,0.0,135.2874298095703,139.0,41381.8359375,0.0,2190.38330078125,1.0,280.6581115722656,283.3651733398437,291.6785888671875,294.3674621582031,293.1499938964844,293.1499938964844,280.3500061035156,36025.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411897659301758,1.0,0.0,0.0,3.6576099395751953,3.657634019851685,8.926640475692693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.98193359375,0.0,1541.8455810546875,1895.4371337890625,0.0,3783.2578125,0.9068876504898072,1.0,0.0,3.0,1.0,0.0
12227640,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9901092052459716,0.5449703335762024,0.4915847182273865,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9794773459434508,0.525617778301239,0.4982638657093048,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8593500256538391,0.3608675003051758,0.253924548625946,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8239234685897827,0.3153830170631408,0.3010574579238891,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7177568078041077,0.2050904482603073,0.93546462059021,284.8598022460937,284.95001220703125,300.47332763671875,288.61895751953125,298.3252868652344,297.2169494628906,284.8583679199219,1.0,0.5563604831695557,0.4576258361339569,0.4576258361339569,1.0,1.0,-2.978055953979492,1.014939546585083,1.9631164073944087,0.3393833935260772,0.9008423686027528,0.9008423686027528,0.0,135.2874298095703,139.0,41381.8359375,0.0,2190.38330078125,1.0,280.6581115722656,283.3651733398437,291.6785888671875,294.3674621582031,293.1499938964844,293.1499938964844,280.3500061035156,36025.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411897659301758,1.0,0.0,0.0,3.6576099395751953,3.657634019851685,8.926640475692693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.98193359375,0.0,1541.8455810546875,1895.4371337890625,0.0,3783.2578125,0.9068876504898072,1.0,0.0,3.0,1.0,0.0
12227700,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9866575002670288,0.5426126718521118,0.4896606206893921,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9770790338516236,0.5258719325065613,0.498674988746643,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8568357825279236,0.3607096374034881,0.2539240717887878,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8215269446372986,0.3150990307331085,0.3009326756000519,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7153257727622986,0.2046190947294235,0.9339792132377625,284.7135009765625,284.95001220703125,300.4916687011719,288.62957763671875,298.32574462890625,297.2101135253906,284.7048645019531,1.0,0.5566321611404419,0.4571952521800995,0.4571952521800995,1.0,1.0,-2.974303722381592,1.0125240087509155,1.9617797136306765,0.3377439677715301,0.8978496789932251,0.8978496789932251,0.0,136.53610229492188,139.0,42140.71484375,0.0,2190.165283203125,1.0,280.4011535644531,283.1802673339844,291.70587158203125,294.49761962890625,293.1499938964844,293.1499938964844,280.3500061035156,36053.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949678122997284,1.0,0.0,0.0,3.648669004440308,3.6486928462982178,8.883052373676037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.1083984375,0.0,1532.085205078125,1895.4371337890625,0.0,3860.06201171875,0.9046606421470642,1.0,0.0,3.0,1.0,0.0
12227760,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.9823278784751892,0.5401114225387573,0.4874927997589111,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9738417267799376,0.5259575843811035,0.4988556206226349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.8536084890365601,0.3604203164577484,0.2537908852100372,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8184362649917603,0.3146786093711853,0.300641268491745,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7121743559837341,0.2040168344974517,0.9318139553070068,284.6637268066406,284.95001220703125,300.510009765625,288.640380859375,298.32537841796875,297.2020263671875,284.6623229980469,1.0,0.5568520426750183,0.4568004012107849,0.4568004012107849,1.0,1.0,-2.968803882598877,1.0095008611679075,1.9593030214309688,0.33588308095932,0.895396888256073,0.895396888256073,0.0,138.08409118652344,142.0,42152.9453125,0.0,2188.412109375,1.0,280.358154296875,283.1311340332031,291.6834411621094,294.42547607421875,293.1499938964844,293.1499938964844,280.6499938964844,36057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525585174560548,1.0,0.0,0.0,3.6368563175201416,3.636880159378052,8.825626878206094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.392578125,0.0,1519.0252685546875,1895.4371337890625,0.0,3885.98193359375,0.9021164178848268,1.0,0.0,3.0,1.0,0.0
12227820,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9761207103729248,0.53753262758255,0.484605461359024,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9698817729949952,0.5277029275894165,0.5000990033149719,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8497359156608582,0.361190915107727,0.2540829181671142,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8144185543060303,0.3148209452629089,0.3005536198616028,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7076629996299744,0.203473225235939,0.9287654757499696,284.8420715332031,284.95001220703125,300.5466613769531,288.6624450683594,298.3349304199219,297.200927734375,284.8436279296875,1.0,0.5575782060623169,0.4560106992721557,0.4560106992721557,1.0,1.0,-2.963395595550537,1.0056660175323486,1.9577295780181885,0.3329196572303772,0.8953967094421387,0.8953967094421387,0.0,140.3517608642578,145.0,41233.46484375,0.0,2190.473388671875,1.0,280.6420593261719,283.3519897460937,291.6097106933594,294.2189636230469,293.1499938964844,293.1499938964844,280.95001220703125,36008.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374307990074158,1.0,0.0,0.0,3.6322717666625977,3.632295608520508,8.803390869616123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.439453125,0.0,1513.595458984375,1895.4371337890625,0.0,3749.057861328125,0.901279091835022,1.0,0.0,3.0,1.0,0.0
12227880,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9761207103729248,0.53753262758255,0.484605461359024,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9698817729949952,0.5277029275894165,0.5000990033149719,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8497359156608582,0.361190915107727,0.2540829181671142,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8144185543060303,0.3148209452629089,0.3005536198616028,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7076629996299744,0.203473225235939,0.9287654757499696,284.8420715332031,284.95001220703125,300.5466613769531,288.6624450683594,298.3349304199219,297.200927734375,284.8436279296875,1.0,0.5575782060623169,0.4560106992721557,0.4560106992721557,1.0,1.0,-2.963395595550537,1.0056660175323486,1.9577295780181885,0.3329196572303772,0.8953967094421387,0.8953967094421387,0.0,140.3517608642578,145.0,41233.46484375,0.0,2190.473388671875,1.0,280.6420593261719,283.3519897460937,291.6097106933594,294.2189636230469,293.1499938964844,293.1499938964844,280.95001220703125,36008.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374307990074158,1.0,0.0,0.0,3.6322717666625977,3.632295608520508,8.803390869616123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.439453125,0.0,1513.595458984375,1895.4371337890625,0.0,3749.057861328125,0.901279091835022,1.0,0.0,3.0,1.0,0.0
12227940,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.973495602607727,0.5367170572280884,0.4836281239986419,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9695195555686952,0.5308611989021301,0.5028358697891235,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8492973446846008,0.3632411956787109,0.2553563416004181,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8135151267051697,0.3160030841827392,0.3015007972717285,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7062249779701233,0.2037911564111709,0.929521143436432,285.0438842773437,284.95001220703125,300.5833435058594,288.68511962890625,298.353759765625,297.21307373046875,285.0456848144531,1.0,0.5591796040534973,0.4552209973335266,0.4552209973335266,1.0,1.0,-2.969078779220581,1.0061464309692385,1.9629324674606323,0.3318704962730407,0.898306667804718,0.898306667804718,0.0,141.66580200195312,148.0,40444.7890625,0.0,2207.06591796875,1.0,280.941650390625,283.5926513671875,291.62139892578125,294.15875244140625,293.1499938964844,293.1499938964844,281.25,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329221725464,1.0,0.0,0.0,3.641714811325073,3.641738653182984,8.849223718243593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.33349609375,0.0,1523.7645263671875,1895.4371337890625,0.0,3599.60986328125,0.9035266637802124,1.0,0.0,3.0,1.0,0.0
12228000,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.973495602607727,0.5367170572280884,0.4836281239986419,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9695195555686952,0.5308611989021301,0.5028358697891235,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8492973446846008,0.3632411956787109,0.2553563416004181,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8135151267051697,0.3160030841827392,0.3015007972717285,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7062249779701233,0.2037911564111709,0.929521143436432,285.0438842773437,284.95001220703125,300.5833435058594,288.68511962890625,298.353759765625,297.21307373046875,285.0456848144531,1.0,0.5591796040534973,0.4552209973335266,0.4552209973335266,1.0,1.0,-2.969078779220581,1.0061464309692385,1.9629324674606323,0.3318704962730407,0.898306667804718,0.898306667804718,0.0,141.66580200195312,148.0,40444.7890625,0.0,2207.06591796875,1.0,280.941650390625,283.5926513671875,291.62139892578125,294.15875244140625,293.1499938964844,293.1499938964844,281.25,35972.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211329221725464,1.0,0.0,0.0,3.641714811325073,3.641738653182984,8.849223718243593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.33349609375,0.0,1523.7645263671875,1895.4371337890625,0.0,3599.60986328125,0.9035266637802124,1.0,0.0,3.0,1.0,0.0
