time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228060,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9718470573425292,0.5366466045379639,0.4834567606449127,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.970141351222992,0.534710168838501,0.5063385963439941,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8498678207397461,0.3659525215625763,0.2571654319763183,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8135783076286316,0.3177697360515594,0.3030770421028137,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7059251666069031,0.2046625912189483,0.9330282211303712,285.24786376953125,284.95001220703125,300.6199951171875,288.7084045410156,298.3768005371094,297.2306823730469,285.24969482421875,1.0,0.5616267919540405,0.4545354843139648,0.4545354843139648,1.0,1.0,-2.981362819671631,1.0094034671783447,1.971959352493286,0.3321930170059204,0.9039574265480042,0.9039574265480042,0.0,142.97727966308594,151.0,39753.00390625,0.0,2235.333251953125,1.0,281.24176025390625,283.83233642578125,291.6583251953125,294.1476745605469,293.1499938964844,293.1499938964844,280.95001220703125,35940.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082220196723938,1.0,0.0,0.0,3.6630702018737793,3.663094282150269,8.95331311312475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.75244140625,0.0,1547.3140869140625,1895.4371337890625,0.0,3480.09619140625,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
12228120,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9718470573425292,0.5366466045379639,0.4834567606449127,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.970141351222992,0.534710168838501,0.5063385963439941,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8498678207397461,0.3659525215625763,0.2571654319763183,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8135783076286316,0.3177697360515594,0.3030770421028137,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7059251666069031,0.2046625912189483,0.9330282211303712,285.24786376953125,284.95001220703125,300.6199951171875,288.7084045410156,298.3768005371094,297.2306823730469,285.24969482421875,1.0,0.5616267919540405,0.4545354843139648,0.4545354843139648,1.0,1.0,-2.981362819671631,1.0094034671783447,1.971959352493286,0.3321930170059204,0.9039574265480042,0.9039574265480042,0.0,142.97727966308594,151.0,39753.00390625,0.0,2235.333251953125,1.0,281.24176025390625,283.83233642578125,291.6583251953125,294.1476745605469,293.1499938964844,293.1499938964844,280.95001220703125,35940.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082220196723938,1.0,0.0,0.0,3.6630702018737793,3.663094282150269,8.95331311312475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.75244140625,0.0,1547.3140869140625,1895.4371337890625,0.0,3480.09619140625,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
12228180,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9668386578559875,0.534419596195221,0.4822215139865875,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.967700719833374,0.5370909571647644,0.5091668963432312,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8477986454963684,0.367526650428772,0.2586257457733154,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8111912608146667,0.3186804950237274,0.3043470382690429,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7034423351287842,0.2050058394670486,0.9360686540603638,285.0784606933594,284.95001220703125,300.6566772460937,288.7322692871094,298.3897705078125,297.2334899902344,285.0773010253906,1.0,0.5643567442893982,0.4538499712944031,0.4538499712944031,1.0,1.0,-2.990227222442627,1.0113049745559692,1.9789222478866573,0.332152247428894,0.904287338256836,0.904287338256836,0.0,145.6134796142578,154.0,40777.640625,0.0,2264.47119140625,1.0,280.95770263671875,283.616943359375,291.7839050292969,294.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35988.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923358678817749,1.0,0.0,0.0,3.6688365936279297,3.668860673904419,8.98152393347118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.97607421875,0.0,1554.13720703125,1895.4371337890625,0.0,3620.121337890625,0.9095453023910522,1.0,0.0,3.0,1.0,0.0
12228240,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9668386578559875,0.534419596195221,0.4822215139865875,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.967700719833374,0.5370909571647644,0.5091668963432312,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8477986454963684,0.367526650428772,0.2586257457733154,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8111912608146667,0.3186804950237274,0.3043470382690429,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7034423351287842,0.2050058394670486,0.9360686540603638,285.0784606933594,284.95001220703125,300.6566772460937,288.7322692871094,298.3897705078125,297.2334899902344,285.0773010253906,1.0,0.5643567442893982,0.4538499712944031,0.4538499712944031,1.0,1.0,-2.990227222442627,1.0113049745559692,1.9789222478866573,0.332152247428894,0.904287338256836,0.904287338256836,0.0,145.6134796142578,154.0,40777.640625,0.0,2264.47119140625,1.0,280.95770263671875,283.616943359375,291.7839050292969,294.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35988.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923358678817749,1.0,0.0,0.0,3.6688365936279297,3.668860673904419,8.98152393347118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.97607421875,0.0,1554.13720703125,1895.4371337890625,0.0,3620.121337890625,0.9095453023910522,1.0,0.0,3.0,1.0,0.0
12228300,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9624665379524232,0.5326008796691895,0.4808982908725738,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9647855758666992,0.537682831287384,0.5099966526031494,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8453226685523987,0.3678316473960876,0.2590116560459137,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8085697293281555,0.3187174201011657,0.3045968115329742,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7008428573608398,0.2048435509204864,0.9362301826477052,284.9340515136719,284.95001220703125,300.67498779296875,288.7444152832031,298.392333984375,297.2293395996094,284.92559814453125,1.0,0.5655310750007629,0.4535072147846222,0.4535072147846222,1.0,1.0,-2.990597486495972,1.010676383972168,1.9799209833145144,0.3314392268657684,0.9027842879295348,0.9027842879295348,0.0,147.51031494140625,154.0,41608.2109375,0.0,2274.806396484375,1.0,280.7007141113281,283.4316101074219,291.8316650390625,294.5777587890625,293.1499938964844,293.1499938964844,280.6499938964844,36016.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340180158615112,1.0,0.0,0.0,3.666539907455444,3.6665639877319336,8.970282578957267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.62255859375,0.0,1551.7744140625,1895.4371337890625,0.0,3717.914794921875,0.9088072180747986,1.0,0.0,3.0,1.0,0.0
12228360,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9570820331573486,0.5305058360099792,0.479167491197586,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9609774351119996,0.5379918813705444,0.5104565024375916,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8421620726585388,0.367909699678421,0.2591794729232788,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8051705360412598,0.3185359537601471,0.3045869171619415,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6975359320640564,0.2044863700866699,0.9353950023651124,284.8851013183594,284.95001220703125,300.6933288574219,288.7566833496094,298.3927307128906,297.22265625,284.8837280273437,1.0,0.5665076375007629,0.4530280232429504,0.4530280232429504,1.0,1.0,-2.9882593154907227,1.0087090730667114,1.9795502424240112,0.3299807906150818,0.9018160104751588,0.9018160104751588,0.0,149.67054748535156,157.0,41675.04296875,0.0,2281.654296875,1.0,280.65802001953125,283.38134765625,291.8168334960937,294.524169921875,293.1499938964844,293.1499938964844,280.3500061035156,36021.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389851093292236,1.0,0.0,0.0,3.661414384841919,3.6614387035369873,8.945220884015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.95849609375,0.0,1546.0689697265625,1895.4371337890625,0.0,3763.212646484375,0.907756209373474,1.0,0.0,3.0,1.0,0.0
12228420,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9457430839538574,0.5259625911712646,0.4754070043563843,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9528964757919312,0.5381540656089783,0.5109384059906006,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.835736095905304,0.3677270114421844,0.2592683434486389,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.7980374693870544,0.3178037106990814,0.3041994869709015,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.6905419826507568,0.2034177780151367,0.9320197105407716,284.6898498535156,284.95001220703125,300.7300109863281,288.7816162109375,298.3914489746094,297.2066650390625,284.6884460449219,1.0,0.5679898262023926,0.4520696401596069,0.4520696401596069,1.0,1.0,-2.9799067974090576,1.003312587738037,1.97659432888031,0.3263848125934601,0.8967226147651672,0.8967226147651672,0.0,153.98162841796875,160.0,42462.40234375,0.0,2288.70703125,1.0,280.35821533203125,283.1473999023437,291.824462890625,294.5859680175781,293.1499938964844,293.1499938964844,280.6499938964844,36053.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502955675125122,1.0,0.0,0.0,3.642285108566284,3.642309188842773,8.851995403347246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.09423828125,0.0,1525.00048828125,1895.4371337890625,0.0,3865.624267578125,0.9033482670783995,1.0,0.0,3.0,1.0,0.0
12228480,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9457430839538574,0.5259625911712646,0.4754070043563843,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9528964757919312,0.5381540656089783,0.5109384059906006,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.835736095905304,0.3677270114421844,0.2592683434486389,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.7980374693870544,0.3178037106990814,0.3041994869709015,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907043457031,0.6905419826507568,0.2034177780151367,0.9320197105407716,284.6898498535156,284.95001220703125,300.7300109863281,288.7816162109375,298.3914489746094,297.2066650390625,284.6884460449219,1.0,0.5679898262023926,0.4520696401596069,0.4520696401596069,1.0,1.0,-2.9799067974090576,1.003312587738037,1.97659432888031,0.3263848125934601,0.8967226147651672,0.8967226147651672,0.0,153.98162841796875,160.0,42462.40234375,0.0,2288.70703125,1.0,280.35821533203125,283.1473999023437,291.824462890625,294.5859680175781,293.1499938964844,293.1499938964844,280.6499938964844,36053.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502955675125122,1.0,0.0,0.0,3.642285108566284,3.642309188842773,8.851995403347246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.09423828125,0.0,1525.00048828125,1895.4371337890625,0.0,3865.624267578125,0.9033482670783995,1.0,0.0,3.0,1.0,0.0
12228540,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9377066493034364,0.52365642786026,0.4728049635887146,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9477493166923524,0.5397664308547974,0.5120769143104553,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8318490982055664,0.3687949478626251,0.2597862482070923,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7933510541915894,0.3179416954517364,0.3041342794895172,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6856431365013123,0.2028924822807312,0.9291976094245912,284.868408203125,284.95001220703125,300.76666259765625,288.8070373535156,298.4001770019531,297.20538330078125,284.8699645996094,1.0,0.5693045854568481,0.4511112868785858,0.4511112868785858,1.0,1.0,-2.9752860069274902,0.9993785619735718,1.975907564163208,0.3232124745845794,0.8970761895179749,0.8970761895179749,0.0,157.10618591308594,163.0,41554.24609375,0.0,2296.35693359375,1.0,280.64208984375,283.367919921875,291.75494384765625,294.3842468261719,293.1499938964844,293.1499938964844,280.95001220703125,36003.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353010058403016,1.0,0.0,0.0,3.6392745971679688,3.639298439025879,8.837368454805983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4638671875,0.0,1521.298583984375,1895.4371337890625,0.0,3729.63232421875,0.9028621315956116,1.0,0.0,3.0,1.0,0.0
12228600,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9377066493034364,0.52365642786026,0.4728049635887146,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9477493166923524,0.5397664308547974,0.5120769143104553,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8318490982055664,0.3687949478626251,0.2597862482070923,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7933510541915894,0.3179416954517364,0.3041342794895172,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6856431365013123,0.2028924822807312,0.9291976094245912,284.868408203125,284.95001220703125,300.76666259765625,288.8070373535156,298.4001770019531,297.20538330078125,284.8699645996094,1.0,0.5693045854568481,0.4511112868785858,0.4511112868785858,1.0,1.0,-2.9752860069274902,0.9993785619735718,1.975907564163208,0.3232124745845794,0.8970761895179749,0.8970761895179749,0.0,157.10618591308594,163.0,41554.24609375,0.0,2296.35693359375,1.0,280.64208984375,283.367919921875,291.75494384765625,294.3842468261719,293.1499938964844,293.1499938964844,280.95001220703125,36003.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353010058403016,1.0,0.0,0.0,3.6392745971679688,3.639298439025879,8.837368454805983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4638671875,0.0,1521.298583984375,1895.4371337890625,0.0,3729.63232421875,0.9028621315956116,1.0,0.0,3.0,1.0,0.0
12228660,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9344964027404784,0.5231349468231201,0.4720910191535949,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9467996954917908,0.5425661206245422,0.5144801139831543,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8312849402427673,0.3709459900856018,0.2611377835273742,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.792120099067688,0.3190268278121948,0.3050011396408081,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.684040367603302,0.2031893581151962,0.9299404621124268,285.0666809082031,284.95001220703125,300.8004150390625,288.830810546875,298.4179992675781,297.2167663574219,285.0689392089844,1.0,0.5710746645927429,0.4505944848060608,0.4505944848060608,1.0,1.0,-2.9808671474456787,1.000351905822754,1.9805152416229248,0.3227511644363403,0.9001672863960266,0.9001672863960266,0.0,158.792724609375,163.0,40770.25390625,0.0,2314.916748046875,1.0,280.9389038085937,283.6047058105469,291.7621765136719,294.3152160644531,293.1499938964844,293.1499938964844,280.95001220703125,35967.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919687569141388,1.0,0.0,0.0,3.6493074893951416,3.649331569671631,8.886162277121912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.9384765625,0.0,1532.1572265625,1895.4371337890625,0.0,3586.27490234375,0.9052497744560242,1.0,0.0,3.0,1.0,0.0
12228720,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9343132972717284,0.5230963826179504,0.4720739722251892,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9468061923980712,0.5428239703178406,0.514731228351593,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8313078284263611,0.3711490631103515,0.2612835466861725,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7920888662338257,0.3191379904747009,0.3051093220710754,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6839783787727356,0.2032340168952942,0.9301406145095824,285.0706481933594,284.95001220703125,300.8033447265625,288.8329162597656,298.4196472167969,297.2178955078125,285.0724792480469,1.0,0.5712592601776123,0.4505495429039001,0.4505495429039001,1.0,1.0,-2.981694221496582,1.0005701780319214,1.9811241626739504,0.3227767944335937,0.9003469347953796,0.9003469347953796,0.0,158.9195556640625,166.0,40778.44140625,0.0,2317.045654296875,1.0,280.94171142578125,283.6084289550781,291.77032470703125,294.32867431640625,293.1499938964844,293.1499938964844,280.6499938964844,35968.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919244945049286,1.0,0.0,0.0,3.650211811065674,3.650235891342163,8.890566505215247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.66064453125,0.0,1533.168212890625,1895.4371337890625,0.0,3582.188720703125,0.9054436683654784,1.0,0.0,3.0,1.0,0.0
12228780,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.928965389728546,0.520733654499054,0.4706605672836303,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9442132115364076,0.5446882843971252,0.5170350670814514,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8296079635620117,0.372618168592453,0.262641042470932,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.789706289768219,0.3197105526924133,0.3060224652290344,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6814924478530884,0.2032583504915237,0.9315691590309144,284.90283203125,284.95001220703125,300.8399963378906,288.85919189453125,298.4313049316406,297.21881103515625,284.9017639160156,1.0,0.5735222101211548,0.4499877691268921,0.4499877691268921,1.0,1.0,-2.987222194671631,1.0014232397079468,1.9857988357543943,0.32244673371315,0.8983451724052429,0.8983451724052429,0.0,161.5468292236328,169.0,41742.7421875,0.0,2340.361083984375,1.0,280.6578369140625,283.3968811035156,291.8960876464844,294.5841369628906,293.1499938964844,293.1499938964844,280.95001220703125,36015.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311699271202089,1.0,0.0,0.0,3.6458253860473633,3.6458492279052734,8.869211569617619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.33837890625,0.0,1528.64404296875,1895.4371337890625,0.0,3691.85986328125,0.9042850732803344,1.0,0.0,3.0,1.0,0.0
12228840,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.928965389728546,0.520733654499054,0.4706605672836303,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9442132115364076,0.5446882843971252,0.5170350670814514,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8296079635620117,0.372618168592453,0.262641042470932,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.789706289768219,0.3197105526924133,0.3060224652290344,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6814924478530884,0.2032583504915237,0.9315691590309144,284.90283203125,284.95001220703125,300.8399963378906,288.85919189453125,298.4313049316406,297.21881103515625,284.9017639160156,1.0,0.5735222101211548,0.4499877691268921,0.4499877691268921,1.0,1.0,-2.987222194671631,1.0014232397079468,1.9857988357543943,0.32244673371315,0.8983451724052429,0.8983451724052429,0.0,161.5468292236328,169.0,41742.7421875,0.0,2340.361083984375,1.0,280.6578369140625,283.3968811035156,291.8960876464844,294.5841369628906,293.1499938964844,293.1499938964844,280.95001220703125,36015.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311699271202089,1.0,0.0,0.0,3.6458253860473633,3.6458492279052734,8.869211569617619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.33837890625,0.0,1528.64404296875,1895.4371337890625,0.0,3691.85986328125,0.9042850732803344,1.0,0.0,3.0,1.0,0.0
12228900,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.925284743309021,0.5197635293006897,0.4695472717285156,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9419648051261902,0.5456817746162415,0.5178250670433044,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8280608057975769,0.3734184801578522,0.2631166279315948,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7877882719039917,0.320002794265747,0.306245356798172,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.679578959941864,0.2032435238361358,0.9314823150634766,285.0350952148437,284.95001220703125,300.8583374023437,288.8724975585937,298.4372253417969,297.21954345703125,285.0433959960937,1.0,0.5745493769645691,0.4497069120407104,0.4497069120407104,1.0,1.0,-2.987565040588379,1.0009219646453855,1.9866430759429927,0.321786105632782,0.9001736640930176,0.9001736640930176,0.0,163.1883544921875,169.0,40983.046875,0.0,2349.35107421875,1.0,280.9012145996094,283.5675964355469,291.8424072265625,294.3985900878906,293.1499938964844,293.1499938964844,280.95001220703125,35979.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247459769248962,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.6318359375,0.0,1531.7030029296875,1895.4371337890625,0.0,3632.890869140625,0.905223786830902,1.0,0.0,3.0,1.0,0.0
12228960,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9230145812034608,0.5193514227867126,0.4690497815608978,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.940924108028412,0.5470815300941467,0.519043505191803,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8274345397949219,0.374570369720459,0.2638585567474365,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7867893576622009,0.3205615282058716,0.3067203462123871,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6784846782684326,0.2034220397472381,0.9321452975273132,285.0849304199219,284.95001220703125,300.8766784667969,288.8858947753906,298.4456481933594,297.224365234375,285.0865173339844,1.0,0.5756956934928894,0.4492901265621185,0.4492901265621185,1.0,1.0,-2.990686416625977,1.00120210647583,1.989484429359436,0.3212709426879883,0.9016154408454896,0.9016154408454896,0.0,164.4162139892578,172.0,40959.0625,0.0,2361.268798828125,1.0,280.9422607421875,283.6170959472656,291.8536376953125,294.4411315917969,293.1499938964844,293.1499938964844,280.6499938964844,35969.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921014666557312,1.0,0.0,0.0,3.655702829360962,3.655726909637451,8.917334071156802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.15771484375,0.0,1539.2945556640625,1895.4371337890625,0.0,3598.51953125,0.9066756367683412,1.0,0.0,3.0,1.0,0.0
12229020,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9169792532920836,0.516818642616272,0.4674038290977478,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9374496340751648,0.5486523509025574,0.5210258364677429,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.825198233127594,0.3759309649467468,0.2651150822639465,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7838106155395508,0.3209574818611145,0.3074516952037811,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.675478458404541,0.2033159732818603,0.9330072402954102,284.9143981933594,284.95001220703125,300.913330078125,288.9129638671875,298.45440673828125,297.22235107421875,284.91326904296875,1.0,0.57797771692276,0.4484565556049347,0.4484565556049347,1.0,1.0,-2.9945261478424072,1.0007692575454712,1.993756890296936,0.3200215697288513,0.8997452259063721,0.8997452259063721,0.0,167.46963500976562,175.0,41905.25,0.0,2383.834228515625,1.0,280.6578063964844,283.403076171875,291.9516296386719,294.6559143066406,293.1499938964844,293.1499938964844,280.95001220703125,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932741105556488,1.0,0.0,0.0,3.651788711547852,3.651812791824341,8.898249461708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40234375,0.0,1535.2646484375,1895.4371337890625,0.0,3706.24072265625,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
12229080,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9169792532920836,0.516818642616272,0.4674038290977478,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9374496340751648,0.5486523509025574,0.5210258364677429,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.825198233127594,0.3759309649467468,0.2651150822639465,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7838106155395508,0.3209574818611145,0.3074516952037811,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.675478458404541,0.2033159732818603,0.9330072402954102,284.9143981933594,284.95001220703125,300.913330078125,288.9129638671875,298.45440673828125,297.22235107421875,284.91326904296875,1.0,0.57797771692276,0.4484565556049347,0.4484565556049347,1.0,1.0,-2.9945261478424072,1.0007692575454712,1.993756890296936,0.3200215697288513,0.8997452259063721,0.8997452259063721,0.0,167.46963500976562,175.0,41905.25,0.0,2383.834228515625,1.0,280.6578063964844,283.403076171875,291.9516296386719,294.6559143066406,293.1499938964844,293.1499938964844,280.95001220703125,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932741105556488,1.0,0.0,0.0,3.651788711547852,3.651812791824341,8.898249461708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40234375,0.0,1535.2646484375,1895.4371337890625,0.0,3706.24072265625,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
12229140,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.91124427318573,0.5154358148574829,0.4657766222953796,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9340041279792786,0.5509079694747925,0.5228835940361023,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8230207562446594,0.3779079020023346,0.2663367390632629,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7808436751365662,0.3217292726039886,0.3080625236034393,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6724252104759216,0.2034096717834472,0.9332390427589417,285.09539794921875,284.95001220703125,300.95001220703125,288.9403991699219,298.4674987792969,297.226806640625,285.0969543457031,1.0,0.5801204442977905,0.4476230144500732,0.4476230144500732,1.0,1.0,-2.997275352478028,0.9999258518218994,1.997349500656128,0.3183832466602325,0.903148889541626,0.903148889541626,0.0,170.46450805664062,178.0,41111.65625,0.0,2404.175048828125,1.0,280.9422302246094,283.622314453125,291.9045104980469,294.5025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35968.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216486811637878,1.0,0.0,0.0,3.6621673107147217,3.662191390991211,8.948899221650208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39892578125,0.0,1546.5096435546875,1895.4371337890625,0.0,3604.365966796875,0.908128023147583,1.0,0.0,3.0,1.0,0.0
12229200,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.91124427318573,0.5154358148574829,0.4657766222953796,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.9340041279792786,0.5509079694747925,0.5228835940361023,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8230207562446594,0.3779079020023346,0.2663367390632629,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7808436751365662,0.3217292726039886,0.3080625236034393,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6724252104759216,0.2034096717834472,0.9332390427589417,285.09539794921875,284.95001220703125,300.95001220703125,288.9403991699219,298.4674987792969,297.226806640625,285.0969543457031,1.0,0.5801204442977905,0.4476230144500732,0.4476230144500732,1.0,1.0,-2.997275352478028,0.9999258518218994,1.997349500656128,0.3183832466602325,0.903148889541626,0.903148889541626,0.0,170.46450805664062,178.0,41111.65625,0.0,2404.175048828125,1.0,280.9422302246094,283.622314453125,291.9045104980469,294.5025939941406,293.1499938964844,293.1499938964844,280.6499938964844,35968.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216486811637878,1.0,0.0,0.0,3.6621673107147217,3.662191390991211,8.948899221650208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39892578125,0.0,1546.5096435546875,1895.4371337890625,0.0,3604.365966796875,0.908128023147583,1.0,0.0,3.0,1.0,0.0
12229260,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9154316186904908,0.5169817209243774,0.4668209850788116,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9408920407295228,0.5566436648368835,0.5277022123336792,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8289077281951904,0.3836236596107483,0.2698253691196441,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7867466807365417,0.3265304267406463,0.3118156790733337,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6788455843925476,0.20795539021492,0.9492020606994628,284.95294189453125,284.95001220703125,300.9824523925781,288.9682312011719,298.503662109375,297.2647399902344,284.9535217285156,1.0,0.5841927528381348,0.4468471705913543,0.4468471705913543,1.0,1.0,-3.032188653945923,1.01155424118042,2.020634412765503,0.321849912405014,0.9019290804862976,0.9019290804862976,0.0,169.62106323242188,181.0,42457.77734375,0.0,2464.346923828125,1.0,280.65771484375,283.4309387207031,292.0076599121094,294.734619140625,293.1499938964844,293.1499938964844,280.3500061035156,36006.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332872629165648,1.0,0.0,0.0,3.660302400588989,3.6603267192840576,8.939788358475198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.3564453125,0.0,1544.7066650390625,1895.4371337890625,0.0,3711.235107421875,0.9075750708580016,1.0,0.0,3.0,1.0,0.0
12229320,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9154316186904908,0.5169817209243774,0.4668209850788116,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9408920407295228,0.5566436648368835,0.5277022123336792,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8289077281951904,0.3836236596107483,0.2698253691196441,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7867466807365417,0.3265304267406463,0.3118156790733337,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6788455843925476,0.20795539021492,0.9492020606994628,284.95294189453125,284.95001220703125,300.9824523925781,288.9682312011719,298.503662109375,297.2647399902344,284.9535217285156,1.0,0.5841927528381348,0.4468471705913543,0.4468471705913543,1.0,1.0,-3.032188653945923,1.01155424118042,2.020634412765503,0.321849912405014,0.9019290804862976,0.9019290804862976,0.0,169.62106323242188,181.0,42457.77734375,0.0,2464.346923828125,1.0,280.65771484375,283.4309387207031,292.0076599121094,294.734619140625,293.1499938964844,293.1499938964844,280.3500061035156,36006.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332872629165648,1.0,0.0,0.0,3.660302400588989,3.6603267192840576,8.939788358475198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.3564453125,0.0,1544.7066650390625,1895.4371337890625,0.0,3711.235107421875,0.9075750708580016,1.0,0.0,3.0,1.0,0.0
12229380,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9124233722686768,0.5153189301490784,0.4659234583377838,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9406316876411438,0.5594002604484558,0.5309044718742371,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8295317888259888,0.3866004943847656,0.272318571805954,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7872129082679749,0.3287489712238312,0.3144785463809967,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.6804112195968628,0.2102045267820358,0.9618744254112244,284.7929382324219,284.95001220703125,301.0068054199219,288.9964904785156,298.51513671875,297.27099609375,284.792724609375,1.0,0.5886824131011963,0.4460713267326355,0.4460713267326355,1.0,1.0,-3.0564122200012207,1.0189920663833618,2.0374202728271484,0.3241179883480072,0.8984602093696594,0.8984602093696594,0.0,172.0974578857422,184.0,43694.34765625,0.0,2522.718994140625,1.0,280.35821533203125,283.2223815917969,292.0531616210937,294.8764343261719,293.1499938964844,293.1499938964844,280.6499938964844,36034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480023384094238,1.0,0.0,0.0,3.647963047027588,3.647987127304077,8.879615620571712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.748046875,0.0,1531.1595458984375,1895.4371337890625,0.0,3844.947509765625,0.9047022461891174,1.0,0.0,3.0,1.0,0.0
12229440,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9124233722686768,0.5153189301490784,0.4659234583377838,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9406316876411438,0.5594002604484558,0.5309044718742371,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8295317888259888,0.3866004943847656,0.272318571805954,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7872129082679749,0.3287489712238312,0.3144785463809967,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.6804112195968628,0.2102045267820358,0.9618744254112244,284.7929382324219,284.95001220703125,301.0068054199219,288.9964904785156,298.51513671875,297.27099609375,284.792724609375,1.0,0.5886824131011963,0.4460713267326355,0.4460713267326355,1.0,1.0,-3.0564122200012207,1.0189920663833618,2.0374202728271484,0.3241179883480072,0.8984602093696594,0.8984602093696594,0.0,172.0974578857422,184.0,43694.34765625,0.0,2522.718994140625,1.0,280.35821533203125,283.2223815917969,292.0531616210937,294.8764343261719,293.1499938964844,293.1499938964844,280.6499938964844,36034.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480023384094238,1.0,0.0,0.0,3.647963047027588,3.647987127304077,8.879615620571712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.748046875,0.0,1531.1595458984375,1895.4371337890625,0.0,3844.947509765625,0.9047022461891174,1.0,0.0,3.0,1.0,0.0
12229500,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.909548044204712,0.5148277282714844,0.4652120769023895,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9389364719390868,0.5608275532722473,0.5320963859558105,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8286422491073608,0.3880788087844848,0.2732736468315124,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7860828042030334,0.3296865820884704,0.3153482973575592,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6797258257865906,0.2110227942466735,0.9658433198928832,284.9329528808594,284.95001220703125,301.0160827636719,289.0107727050781,298.5194091796875,297.2736511230469,284.94158935546875,1.0,0.5907159447669983,0.4456834197044372,0.4456834197044372,1.0,1.0,-3.063953161239624,1.0209625959396362,2.0429904460906982,0.3243753015995025,0.8996873497962952,0.8996873497962952,0.0,173.95838928222656,184.0,42989.50390625,0.0,2546.76416015625,1.0,280.60125732421875,283.3988037109375,291.98760986328125,294.6721496582031,293.1499938964844,293.1499938964844,280.6499938964844,35995.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941518247127533,1.0,0.0,0.0,3.648173093795776,3.6481971740722656,8.880638233677018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.68115234375,0.0,1531.1002197265625,1895.4371337890625,0.0,3786.2412109375,0.9050202965736388,1.0,0.0,3.0,1.0,0.0
12229560,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9078739881515504,0.5148919820785522,0.4651395082473755,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9382745027542114,0.5626511573791504,0.5337168574333191,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8285165429115295,0.3898766338825226,0.2744756937026977,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7856663465499878,0.3308266103267669,0.3164002299308777,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6795830130577087,0.2119265794754028,0.9699918627738952,284.98931884765625,284.95001220703125,301.0235290527344,289.025146484375,298.5247802734375,297.2798767089844,284.9914855957031,1.0,0.5927990674972534,0.4450076222419739,0.4450076222419739,1.0,1.0,-3.07350754737854,1.023059368133545,2.050448179244995,0.3242877721786499,0.9005576372146606,0.9005576372146606,0.0,175.4466552734375,187.0,43030.4921875,0.0,2572.829345703125,1.0,280.64215087890625,283.4541015625,291.99493408203125,294.710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35983.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377026557922364,1.0,0.0,0.0,3.652456998825073,3.6524810791015625,8.901507158043387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.09765625,0.0,1535.7823486328125,1895.4371337890625,0.0,3751.534912109375,0.9058959484100342,1.0,0.0,3.0,1.0,0.0
12229620,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9031177163124084,0.5132973194122314,0.4643330574035644,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9353893399238586,0.5649789571762085,0.5364364385604858,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.827109158039093,0.3923993408679962,0.2765684723854065,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7836180329322815,0.3322273194789886,0.3181264698505401,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6780772805213928,0.2130314111709594,0.976628839969635,284.8348693847656,284.95001220703125,301.0331115722656,289.05401611328125,298.5248107910156,297.2797241210937,284.8344421386719,1.0,0.5967382788658142,0.4436559975147247,0.4436559975147247,1.0,1.0,-3.08838963508606,1.025501728057861,2.0628879070281982,0.3235430419445038,0.8977279663085938,0.8977279663085938,0.0,179.07481384277344,190.0,44135.921875,0.0,2620.612548828125,1.0,280.3578491210937,283.2543640136719,292.0912170410156,294.9296875,293.1499938964844,293.1499938964844,280.6499938964844,36025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489158391952516,1.0,0.0,0.0,3.6440446376800537,3.644068717956543,8.860549769451609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.4814453125,0.0,1526.742919921875,1895.4371337890625,0.0,3853.18994140625,0.9038507342338562,1.0,0.0,3.0,1.0,0.0
12229680,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9031177163124084,0.5132973194122314,0.4643330574035644,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9353893399238586,0.5649789571762085,0.5364364385604858,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.827109158039093,0.3923993408679962,0.2765684723854065,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7836180329322815,0.3322273194789886,0.3181264698505401,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6780772805213928,0.2130314111709594,0.976628839969635,284.8348693847656,284.95001220703125,301.0331115722656,289.05401611328125,298.5248107910156,297.2797241210937,284.8344421386719,1.0,0.5967382788658142,0.4436559975147247,0.4436559975147247,1.0,1.0,-3.08838963508606,1.025501728057861,2.0628879070281982,0.3235430419445038,0.8977279663085938,0.8977279663085938,0.0,179.07481384277344,190.0,44135.921875,0.0,2620.612548828125,1.0,280.3578491210937,283.2543640136719,292.0912170410156,294.9296875,293.1499938964844,293.1499938964844,280.6499938964844,36025.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489158391952516,1.0,0.0,0.0,3.6440446376800537,3.644068717956543,8.860549769451609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.4814453125,0.0,1526.742919921875,1895.4371337890625,0.0,3853.18994140625,0.9038507342338562,1.0,0.0,3.0,1.0,0.0
12229740,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8986433148384094,0.5127633810043335,0.4634919166564941,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.932510793209076,0.56792813539505,0.538956880569458,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8257032036781311,0.3954638838768005,0.2785563170909881,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7814774513244629,0.3338953852653503,0.3196032345294952,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6762786507606506,0.2141593843698501,0.9816626310348512,285.02264404296875,284.95001220703125,301.0360412597656,289.0830078125,298.5260009765625,297.2846984863281,285.0245361328125,1.0,0.6002905964851379,0.4423043727874756,0.4423043727874756,1.0,1.0,-3.1006171703338623,1.0269135236740112,2.0737037658691406,0.3221244513988495,0.9002046585083008,0.9002046585083008,0.0,182.56204223632807,193.0,43377.66796875,0.0,2662.884033203125,1.0,280.6421203613281,283.4786071777344,292.0508117675781,294.7858581542969,293.1499938964844,293.1499938964844,280.95001220703125,35978.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938672125339508,1.0,0.0,0.0,3.650462865829468,3.650486946105957,8.891789207154943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.87109375,0.0,1533.5247802734375,1895.4371337890625,0.0,3760.363525390625,0.9054682850837708,1.0,0.0,3.0,1.0,0.0
12229800,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8986433148384094,0.5127633810043335,0.4634919166564941,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.932510793209076,0.56792813539505,0.538956880569458,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8257032036781311,0.3954638838768005,0.2785563170909881,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7814774513244629,0.3338953852653503,0.3196032345294952,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6762786507606506,0.2141593843698501,0.9816626310348512,285.02264404296875,284.95001220703125,301.0360412597656,289.0830078125,298.5260009765625,297.2846984863281,285.0245361328125,1.0,0.6002905964851379,0.4423043727874756,0.4423043727874756,1.0,1.0,-3.1006171703338623,1.0269135236740112,2.0737037658691406,0.3221244513988495,0.9002046585083008,0.9002046585083008,0.0,182.56204223632807,193.0,43377.66796875,0.0,2662.884033203125,1.0,280.6421203613281,283.4786071777344,292.0508117675781,294.7858581542969,293.1499938964844,293.1499938964844,280.95001220703125,35978.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938672125339508,1.0,0.0,0.0,3.650462865829468,3.650486946105957,8.891789207154943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.87109375,0.0,1533.5247802734375,1895.4371337890625,0.0,3760.363525390625,0.9054682850837708,1.0,0.0,3.0,1.0,0.0
12229860,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.8969588875770569,0.5135733485221863,0.4640432000160217,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.9325543642044068,0.5720018744468689,0.54261714220047,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8264840245246887,0.3995105922222137,0.2812686860561371,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.7815315127372742,0.3363329768180847,0.3218003213405609,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.6764485239982605,0.2158441096544265,0.988912045955658,285.23028564453125,284.95001220703125,301.03277587890625,289.11199951171875,298.5328674316406,297.2995300292969,285.2322692871094,1.0,0.604173481464386,0.4412276446819305,0.4412276446819305,1.0,1.0,-3.1202917098999023,1.0317447185516355,2.0885469913482666,0.322503387928009,0.905649185180664,0.905649185180664,0.0,184.96707153320312,196.0,42731.1796875,0.0,2714.45458984375,1.0,280.9418334960937,283.7207336425781,292.069091796875,294.7469787597656,293.1499938964844,293.1499938964844,280.6499938964844,35944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267934560775756,1.0,0.0,0.0,3.670551300048828,3.670575380325317,8.989920843305299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.80419921875,0.0,1555.7327880859375,1895.4371337890625,0.0,3651.71533203125,0.9100954532623292,1.0,0.0,3.0,1.0,0.0
