time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229920,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.8969588875770569,0.5135733485221863,0.4640432000160217,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.9325543642044068,0.5720018744468689,0.54261714220047,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.8264840245246887,0.3995105922222137,0.2812686860561371,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.7815315127372742,0.3363329768180847,0.3218003213405609,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.6764485239982605,0.2158441096544265,0.988912045955658,285.23028564453125,284.95001220703125,301.03277587890625,289.11199951171875,298.5328674316406,297.2995300292969,285.2322692871094,1.0,0.604173481464386,0.4412276446819305,0.4412276446819305,1.0,1.0,-3.1202917098999023,1.0317447185516355,2.0885469913482666,0.322503387928009,0.905649185180664,0.905649185180664,0.0,184.96707153320312,196.0,42731.1796875,0.0,2714.45458984375,1.0,280.9418334960937,283.7207336425781,292.069091796875,294.7469787597656,293.1499938964844,293.1499938964844,280.6499938964844,35944.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267934560775756,1.0,0.0,0.0,3.670551300048828,3.670575380325317,8.989920843305299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.80419921875,0.0,1555.7327880859375,1895.4371337890625,0.0,3651.71533203125,0.9100954532623292,1.0,0.0,3.0,1.0,0.0
12229980,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8936017155647278,0.51246178150177,0.4637625515460968,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.930873453617096,0.574638843536377,0.5457028746604919,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8260267972946167,0.4024361371994018,0.2836779356002807,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7803824543952942,0.3379371464252472,0.3237360715866089,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6755975484848022,0.216988205909729,0.9956121444702148,285.0691833496094,284.95001220703125,301.0238037109375,289.140869140625,298.5282287597656,297.30029296875,285.06842041015625,1.0,0.6080717444419861,0.4401508867740631,0.4401508867740631,1.0,1.0,-3.1369569301605225,1.0354013442993164,2.101555585861206,0.3226355910301208,0.9059041738510132,0.9059041738510132,0.0,188.19549560546875,199.0,43853.66015625,0.0,2764.953125,1.0,280.6576538085937,283.511474609375,292.1876220703125,295.00604248046875,293.1499938964844,293.1499938964844,280.3500061035156,35989.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940628468990326,1.0,0.0,0.0,3.675779104232788,3.675803422927856,9.015547561830316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.123046875,0.0,1561.95654296875,1895.4371337890625,0.0,3778.15771484375,0.9110976457595824,1.0,0.0,3.0,1.0,0.0
12230040,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8936017155647278,0.51246178150177,0.4637625515460968,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.930873453617096,0.574638843536377,0.5457028746604919,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8260267972946167,0.4024361371994018,0.2836779356002807,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7803824543952942,0.3379371464252472,0.3237360715866089,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6755975484848022,0.216988205909729,0.9956121444702148,285.0691833496094,284.95001220703125,301.0238037109375,289.140869140625,298.5282287597656,297.30029296875,285.06842041015625,1.0,0.6080717444419861,0.4401508867740631,0.4401508867740631,1.0,1.0,-3.1369569301605225,1.0354013442993164,2.101555585861206,0.3226355910301208,0.9059041738510132,0.9059041738510132,0.0,188.19549560546875,199.0,43853.66015625,0.0,2764.953125,1.0,280.6576538085937,283.511474609375,292.1876220703125,295.00604248046875,293.1499938964844,293.1499938964844,280.3500061035156,35989.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940628468990326,1.0,0.0,0.0,3.675779104232788,3.675803422927856,9.015547561830316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.123046875,0.0,1561.95654296875,1895.4371337890625,0.0,3778.15771484375,0.9110976457595824,1.0,0.0,3.0,1.0,0.0
12230100,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8907183408737183,0.5112367868423462,0.4629570543766022,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.928715705871582,0.575339138507843,0.5466415286064148,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8248288035392761,0.4034126400947571,0.2845324873924255,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7788110971450806,0.3383092880249023,0.3243066668510437,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6742284893989563,0.2172155082225799,0.997541606426239,284.9323425292969,284.95001220703125,301.017333984375,289.1551818847656,298.52130126953125,297.2951354980469,284.92529296875,1.0,0.6097609400749207,0.4396125078201294,0.4396125078201294,1.0,1.0,-3.14115571975708,1.0356611013412476,2.105494499206543,0.3220363259315491,0.9044554233551024,0.9044554233551024,0.0,190.2946319580078,199.0,44815.00390625,0.0,2784.64599609375,1.0,280.4005432128906,283.33367919921875,292.2353820800781,295.1769714355469,293.1499938964844,293.1499938964844,280.3500061035156,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504578113555908,1.0,0.0,0.0,3.673492670059204,3.673516988754273,9.004335197460023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.484375,0.0,1559.58544921875,1895.4371337890625,0.0,3867.08544921875,0.9103764295578004,1.0,0.0,3.0,1.0,0.0
12230160,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8872436285018921,0.5097656846046448,0.4617706835269928,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.925891637802124,0.5757626891136169,0.5472015738487244,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8231345415115356,0.4041764438152313,0.2851682603359222,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.776722252368927,0.3384656906127929,0.3246113061904907,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6723452806472778,0.2172480970621109,0.9984437227249146,284.891357421875,284.95001220703125,301.0096130371094,289.16943359375,298.5120849609375,297.2875671386719,284.8904113769531,1.0,0.6112207770347595,0.4390188753604889,0.4390188753604889,1.0,1.0,-3.1426219940185547,1.0347620248794556,2.1078598499298096,0.3208740055561065,0.9036107063293456,0.9036107063293456,0.0,192.6083984375,202.0,44963.26171875,0.0,2800.0146484375,1.0,280.358154296875,283.2895812988281,292.22509765625,295.13232421875,293.1499938964844,293.1499938964844,280.04998779296875,36019.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955089032649994,1.0,0.0,0.0,3.668888568878174,3.668912887573242,8.981778591987677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.017578125,0.0,1554.4320068359375,1895.4371337890625,0.0,3908.6904296875,0.9094395637512208,1.0,0.0,3.0,1.0,0.0
12230220,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8803020715713501,0.5065016746520996,0.4591343104839325,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9201521277427672,0.5761634111404419,0.5478988885879517,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8196396231651306,0.4053861796855926,0.2862153351306915,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.7723903059959412,0.3384118974208832,0.3248567879199981,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6683019399642944,0.216956153512001,0.9985265731811525,284.7149353027344,284.95001220703125,300.9906921386719,289.1976318359375,298.4906921386719,297.2701110839844,284.7139892578125,1.0,0.6136156916618347,0.4378315508365631,0.4378315508365631,1.0,1.0,-3.1419496536254883,1.0315849781036377,2.1103644371032715,0.3179391920566559,0.8989879488945007,0.8989879488945007,0.0,197.1005706787109,205.0,46028.0,0.0,2822.751708984375,1.0,280.05816650390625,283.072998046875,292.2425231933594,295.2204895019531,293.1499938964844,293.1499938964844,280.3500061035156,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666785597801208,1.0,0.0,0.0,3.651658535003662,3.651682615280152,8.897615089153987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.126953125,0.0,1535.371337890625,1895.4371337890625,0.0,4011.890625,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
12230280,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.8803020715713501,0.5065016746520996,0.4591343104839325,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9201521277427672,0.5761634111404419,0.5478988885879517,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8196396231651306,0.4053861796855926,0.2862153351306915,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.7723903059959412,0.3384118974208832,0.3248567879199981,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6683019399642944,0.216956153512001,0.9985265731811525,284.7149353027344,284.95001220703125,300.9906921386719,289.1976318359375,298.4906921386719,297.2701110839844,284.7139892578125,1.0,0.6136156916618347,0.4378315508365631,0.4378315508365631,1.0,1.0,-3.1419496536254883,1.0315849781036377,2.1103644371032715,0.3179391920566559,0.8989879488945007,0.8989879488945007,0.0,197.1005706787109,205.0,46028.0,0.0,2822.751708984375,1.0,280.05816650390625,283.072998046875,292.2425231933594,295.2204895019531,293.1499938964844,293.1499938964844,280.3500061035156,36047.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666785597801208,1.0,0.0,0.0,3.651658535003662,3.651682615280152,8.897615089153987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.126953125,0.0,1535.371337890625,1895.4371337890625,0.0,4011.890625,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
12230340,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8758205771446228,0.5052644610404968,0.4575377106666565,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9169449210166932,0.57802814245224,0.5492613315582275,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8180068135261536,0.4078744053840637,0.2877107560634613,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7698414325714111,0.3392247259616852,0.325420081615448,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6657519340515137,0.217195376753807,0.9991083741188048,284.888671875,284.95001220703125,300.9674987792969,289.22528076171875,298.478271484375,297.26763916015625,284.8902893066406,1.0,0.6158008575439453,0.4366442263126373,0.4366442263126373,1.0,1.0,-3.144829273223877,1.0297456979751587,2.115083694458008,0.3153368830680847,0.8995761275291443,0.8995761275291443,0.0,200.31886291503903,208.0,45015.125,0.0,2845.89599609375,1.0,280.3421630859375,283.2864685058594,292.18182373046875,295.0263061523437,293.1499938964844,293.1499938964844,280.6499938964844,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537340402603148,1.0,0.0,0.0,3.649904489517212,3.649928331375122,8.889069249562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.82470703125,0.0,1533.069580078125,1895.4371337890625,0.0,3896.538330078125,0.9052526354789734,1.0,0.0,3.0,1.0,0.0
12230400,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8758205771446228,0.5052644610404968,0.4575377106666565,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9169449210166932,0.57802814245224,0.5492613315582275,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8180068135261536,0.4078744053840637,0.2877107560634613,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7698414325714111,0.3392247259616852,0.325420081615448,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6657519340515137,0.217195376753807,0.9991083741188048,284.888671875,284.95001220703125,300.9674987792969,289.22528076171875,298.478271484375,297.26763916015625,284.8902893066406,1.0,0.6158008575439453,0.4366442263126373,0.4366442263126373,1.0,1.0,-3.144829273223877,1.0297456979751587,2.115083694458008,0.3153368830680847,0.8995761275291443,0.8995761275291443,0.0,200.31886291503903,208.0,45015.125,0.0,2845.89599609375,1.0,280.3421630859375,283.2864685058594,292.18182373046875,295.0263061523437,293.1499938964844,293.1499938964844,280.6499938964844,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537340402603148,1.0,0.0,0.0,3.649904489517212,3.649928331375122,8.889069249562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.82470703125,0.0,1533.069580078125,1895.4371337890625,0.0,3896.538330078125,0.9052526354789734,1.0,0.0,3.0,1.0,0.0
12230460,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.874424159526825,0.5056092739105225,0.4576300680637359,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9170495867729188,0.5813291668891907,0.5521342158317566,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8189292550086975,0.4116103649139404,0.2901659905910492,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7698268890380859,0.3410764038562774,0.3270064294338226,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6655901074409485,0.2182733863592147,1.0033332109451294,285.08367919921875,284.95001220703125,300.9405517578125,289.2522888183594,298.4753723144531,297.2789611816406,285.08551025390625,1.0,0.6185858845710754,0.4357978999614715,0.4357978999614715,1.0,1.0,-3.1583240032196045,1.0326745510101318,2.1256494522094727,0.3152040839195251,0.9029633402824402,0.9029633402824402,0.0,202.2178497314453,211.0,44115.07421875,0.0,2883.73779296875,1.0,280.64178466796875,283.5180053710937,292.1962280273437,294.9642639160156,293.1499938964844,293.1499938964844,280.3500061035156,35967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939200520515442,1.0,0.0,0.0,3.66135573387146,3.661379814147949,8.944933824750478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.10107421875,0.0,1545.5933837890625,1895.4371337890625,0.0,3765.173095703125,0.9079434871673584,1.0,0.0,3.0,1.0,0.0
12230520,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.874424159526825,0.5056092739105225,0.4576300680637359,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9170495867729188,0.5813291668891907,0.5521342158317566,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8189292550086975,0.4116103649139404,0.2901659905910492,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7698268890380859,0.3410764038562774,0.3270064294338226,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6655901074409485,0.2182733863592147,1.0033332109451294,285.08367919921875,284.95001220703125,300.9405517578125,289.2522888183594,298.4753723144531,297.2789611816406,285.08551025390625,1.0,0.6185858845710754,0.4357978999614715,0.4357978999614715,1.0,1.0,-3.1583240032196045,1.0326745510101318,2.1256494522094727,0.3152040839195251,0.9029633402824402,0.9029633402824402,0.0,202.2178497314453,211.0,44115.07421875,0.0,2883.73779296875,1.0,280.64178466796875,283.5180053710937,292.1962280273437,294.9642639160156,293.1499938964844,293.1499938964844,280.3500061035156,35967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939200520515442,1.0,0.0,0.0,3.66135573387146,3.661379814147949,8.944933824750478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.10107421875,0.0,1545.5933837890625,1895.4371337890625,0.0,3765.173095703125,0.9079434871673584,1.0,0.0,3.0,1.0,0.0
12230580,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.871717631816864,0.5042816400527954,0.4570824205875397,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.915823757648468,0.5833917260169983,0.5546226501464844,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8188745975494385,0.4143867790699005,0.2924326956272125,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7689405679702759,0.3422690331935882,0.3285015821456909,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6647921204566956,0.21899975836277,1.0078966617584229,284.9319763183594,284.95001220703125,300.9102783203125,289.27850341796875,298.4633178710937,297.2784118652344,284.9312744140625,1.0,0.6216257810592651,0.4349515736103058,0.4349515736103058,1.0,1.0,-3.1706788539886475,1.0351641178131104,2.135514736175537,0.3151393234729767,0.9014623761177064,0.9014623761177064,0.0,204.95469665527344,214.0,45339.55078125,0.0,2924.019287109375,1.0,280.3577575683594,283.3215637207031,292.3155822753906,295.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36009.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508561491966248,1.0,0.0,0.0,3.65880823135376,3.658832311630249,8.932490800361848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.52783203125,0.0,1543.063232421875,1895.4371337890625,0.0,3870.671630859375,0.9072144031524658,1.0,0.0,3.0,1.0,0.0
12230640,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.871717631816864,0.5042816400527954,0.4570824205875397,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.915823757648468,0.5833917260169983,0.5546226501464844,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8188745975494385,0.4143867790699005,0.2924326956272125,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7689405679702759,0.3422690331935882,0.3285015821456909,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6647921204566956,0.21899975836277,1.0078966617584229,284.9319763183594,284.95001220703125,300.9102783203125,289.27850341796875,298.4633178710937,297.2784118652344,284.9312744140625,1.0,0.6216257810592651,0.4349515736103058,0.4349515736103058,1.0,1.0,-3.1706788539886475,1.0351641178131104,2.135514736175537,0.3151393234729767,0.9014623761177064,0.9014623761177064,0.0,204.95469665527344,214.0,45339.55078125,0.0,2924.019287109375,1.0,280.3577575683594,283.3215637207031,292.3155822753906,295.22540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36009.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508561491966248,1.0,0.0,0.0,3.65880823135376,3.658832311630249,8.932490800361848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.52783203125,0.0,1543.063232421875,1895.4371337890625,0.0,3870.671630859375,0.9072144031524658,1.0,0.0,3.0,1.0,0.0
12230700,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8693337440490723,0.5030124187469482,0.4562151730060577,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9140855073928832,0.5838531851768494,0.55531907081604,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.8179861307144165,0.4153352081775665,0.2932540774345398,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7676461935043335,0.3424818217754364,0.3289032876491546,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.6636120080947876,0.2190715670585632,1.0090279579162598,284.8000183105469,284.95001220703125,300.8940734863281,289.2912902832031,298.453369140625,297.2731018066406,284.79302978515625,1.0,0.6229701042175293,0.4345284104347229,0.4345284104347229,1.0,1.0,-3.173309326171875,1.0350804328918457,2.1382288932800293,0.3145501017570495,0.8991826772689819,0.8991826772689819,0.0,206.82470703125,214.0,46340.046875,0.0,2939.604248046875,1.0,280.1010131835937,283.1503295898437,292.3644714355469,295.4004211425781,293.1499938964844,293.1499938964844,280.04998779296875,36036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601181745529176,1.0,0.0,0.0,3.6527750492095934,3.652799129486084,8.903056709641533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.181640625,0.0,1536.53173828125,1895.4371337890625,0.0,3953.63916015625,0.9056547284126282,1.0,0.0,3.0,1.0,0.0
12230760,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.8664122223854065,0.5015033483505249,0.4549913704395294,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.9117578268051147,0.5840439796447754,0.5556548833847046,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8166220784187317,0.4160812795162201,0.2938705682754516,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7658784985542297,0.3424912393093109,0.3290595114231109,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.6619760394096375,0.2189685702323913,1.009256362915039,284.7590026855469,284.95001220703125,300.8772277832031,289.3038330078125,298.4412536621094,297.2655029296875,284.75811767578125,1.0,0.6241316199302673,0.4339726567268371,0.4339726567268371,1.0,1.0,-3.1734488010406494,1.0337562561035156,2.139692544937134,0.313262790441513,0.8974573612213135,0.8974573612213135,0.0,208.93536376953125,217.0,46454.8359375,0.0,2951.3291015625,1.0,280.05810546875,283.1070251464844,292.35552978515625,295.3567199707031,293.1499938964844,293.1499938964844,280.3500061035156,36040.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644980430603028,1.0,0.0,0.0,3.644259452819824,3.6442835330963135,8.861594551490271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.837890625,0.0,1527.093994140625,1895.4371337890625,0.0,3992.578857421875,0.9038426876068116,1.0,0.0,3.0,1.0,0.0
12230820,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8625730872154236,0.5004596710205078,0.4536090195178985,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9091205596923828,0.5859004259109497,0.5570471286773682,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8154562711715698,0.4188582897186279,0.2955864667892456,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7637728452682495,0.3433872163295746,0.3297314047813415,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.6599048376083374,0.2193201631307602,1.0104608535766602,284.9320373535156,284.95001220703125,300.841796875,289.32818603515625,298.42657470703125,297.2650146484375,284.9336242675781,1.0,0.6264327168464661,0.4328610897064209,0.4328610897064209,1.0,1.0,-3.1777679920196533,1.0325767993927002,2.145191192626953,0.3110203742980957,0.8986207246780396,0.8986207246780396,0.0,212.10020446777344,220.0,45455.4296875,0.0,2977.525634765625,1.0,280.3421325683594,283.3192443847656,292.29315185546875,295.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953414261341095,1.0,0.0,0.0,3.645072221755981,3.645096302032471,8.86554801127204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.27001953125,0.0,1527.649658203125,1895.4371337890625,0.0,3893.667724609375,0.9041993021965028,1.0,0.0,3.0,1.0,0.0
12230880,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8625730872154236,0.5004596710205078,0.4536090195178985,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9091205596923828,0.5859004259109497,0.5570471286773682,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8154562711715698,0.4188582897186279,0.2955864667892456,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7637728452682495,0.3433872163295746,0.3297314047813415,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.6599048376083374,0.2193201631307602,1.0104608535766602,284.9320373535156,284.95001220703125,300.841796875,289.32818603515625,298.42657470703125,297.2650146484375,284.9336242675781,1.0,0.6264327168464661,0.4328610897064209,0.4328610897064209,1.0,1.0,-3.1777679920196533,1.0325767993927002,2.145191192626953,0.3110203742980957,0.8986207246780396,0.8986207246780396,0.0,212.10020446777344,220.0,45455.4296875,0.0,2977.525634765625,1.0,280.3421325683594,283.3192443847656,292.29315185546875,295.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953414261341095,1.0,0.0,0.0,3.645072221755981,3.645096302032471,8.86554801127204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.27001953125,0.0,1527.649658203125,1895.4371337890625,0.0,3893.667724609375,0.9041993021965028,1.0,0.0,3.0,1.0,0.0
12230940,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8613449335098267,0.5009004473686218,0.4538045525550842,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9092101454734802,0.5890998840332031,0.5598429441452026,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8165090084075928,0.4228020310401916,0.2981979548931122,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.763799250125885,0.3452346622943878,0.3313320577144623,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.659824788570404,0.2204263657331466,1.0149005651474,285.12506103515625,284.95001220703125,300.8045349121094,289.3514404296875,298.4203796386719,297.2772216796875,285.1268005371094,1.0,0.6292892098426819,0.4317495226860046,0.4317495226860046,1.0,1.0,-3.191758632659912,1.0349633693695068,2.156795024871826,0.3102447986602783,0.9025468826293944,0.9025468826293944,0.0,214.0758056640625,223.0,44554.74609375,0.0,3017.703369140625,1.0,280.6417541503906,283.5486755371094,292.3009033203125,295.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,35960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94002103805542,1.0,0.0,0.0,3.658947229385376,3.658971309661865,8.933169510783046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.58642578125,0.0,1542.852294921875,1895.4371337890625,0.0,3772.63623046875,0.907430112361908,1.0,0.0,3.0,1.0,0.0
12231000,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8613449335098267,0.5009004473686218,0.4538045525550842,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9092101454734802,0.5890998840332031,0.5598429441452026,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8165090084075928,0.4228020310401916,0.2981979548931122,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.763799250125885,0.3452346622943878,0.3313320577144623,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.659824788570404,0.2204263657331466,1.0149005651474,285.12506103515625,284.95001220703125,300.8045349121094,289.3514404296875,298.4203796386719,297.2772216796875,285.1268005371094,1.0,0.6292892098426819,0.4317495226860046,0.4317495226860046,1.0,1.0,-3.191758632659912,1.0349633693695068,2.156795024871826,0.3102447986602783,0.9025468826293944,0.9025468826293944,0.0,214.0758056640625,223.0,44554.74609375,0.0,3017.703369140625,1.0,280.6417541503906,283.5486755371094,292.3009033203125,295.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,35960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94002103805542,1.0,0.0,0.0,3.658947229385376,3.658971309661865,8.933169510783046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.58642578125,0.0,1542.852294921875,1895.4371337890625,0.0,3772.63623046875,0.907430112361908,1.0,0.0,3.0,1.0,0.0
12231060,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8588472008705139,0.4996515810489654,0.4533316791057586,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.908022403717041,0.5910010933876038,0.5621972680091858,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8165541887283325,0.4257217645645141,0.3005766272544861,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.762942910194397,0.3463708758354187,0.3327889144420624,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6590766906738281,0.2211302518844604,1.0194309949874878,284.9723815917969,284.95001220703125,300.7658996582031,289.3735046386719,298.40533447265625,297.2767028808594,284.9716491699219,1.0,0.632346510887146,0.4307658970355987,0.4307658970355987,1.0,1.0,-3.204092025756836,1.0370032787322998,2.167088747024536,0.3097460865974426,0.9015783071517944,0.9015783071517944,0.0,216.91961669921875,226.0,45786.8203125,0.0,3059.38916015625,1.0,280.3577575683594,283.3509826660156,292.41259765625,295.35272216796875,293.1499938964844,293.1499938964844,280.04998779296875,36003.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520313739776612,1.0,0.0,0.0,3.658705949783325,3.6587300300598153,8.931991146710061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.146484375,0.0,1542.902587890625,1895.4371337890625,0.0,3881.24365234375,0.9072165489196776,1.0,0.0,3.0,1.0,0.0
12231120,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8588472008705139,0.4996515810489654,0.4533316791057586,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.908022403717041,0.5910010933876038,0.5621972680091858,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8165541887283325,0.4257217645645141,0.3005766272544861,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.762942910194397,0.3463708758354187,0.3327889144420624,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6590766906738281,0.2211302518844604,1.0194309949874878,284.9723815917969,284.95001220703125,300.7658996582031,289.3735046386719,298.40533447265625,297.2767028808594,284.9716491699219,1.0,0.632346510887146,0.4307658970355987,0.4307658970355987,1.0,1.0,-3.204092025756836,1.0370032787322998,2.167088747024536,0.3097460865974426,0.9015783071517944,0.9015783071517944,0.0,216.91961669921875,226.0,45786.8203125,0.0,3059.38916015625,1.0,280.3577575683594,283.3509826660156,292.41259765625,295.35272216796875,293.1499938964844,293.1499938964844,280.04998779296875,36003.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520313739776612,1.0,0.0,0.0,3.658705949783325,3.6587300300598153,8.931991146710061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.146484375,0.0,1542.902587890625,1895.4371337890625,0.0,3881.24365234375,0.9072165489196776,1.0,0.0,3.0,1.0,0.0
12231180,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8539486527442932,0.4969415962696075,0.4513071477413177,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9042977094650269,0.5914547443389893,0.5630542039871216,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8144839406013489,0.4275310933589935,0.302100121974945,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7600366473197937,0.3465079069137573,0.3332759737968445,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6564207673072815,0.2210495322942733,1.020612359046936,284.7983703613281,284.95001220703125,300.72637939453125,289.3943176269531,298.3810119628906,297.26348876953125,284.7973937988281,1.0,0.6348231434822083,0.4297822415828705,0.4297822415828705,1.0,1.0,-3.2065351009368896,1.0353829860687256,2.171152114868164,0.3077436983585357,0.8980892300605774,0.8980892300605774,0.0,220.99366760253903,229.0,46906.61328125,0.0,3086.89794921875,1.0,280.0582275390625,283.13507080078125,292.4464111328125,295.4778137207031,293.1499938964844,293.1499938964844,280.3500061035156,36034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657190442085266,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872181069818907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.15869140625,0.0,1529.4632568359375,1895.4371337890625,0.0,4003.39892578125,0.9043541550636292,1.0,0.0,3.0,1.0,0.0
12231240,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8539486527442932,0.4969415962696075,0.4513071477413177,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9042977094650269,0.5914547443389893,0.5630542039871216,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8144839406013489,0.4275310933589935,0.302100121974945,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.7600366473197937,0.3465079069137573,0.3332759737968445,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.6564207673072815,0.2210495322942733,1.020612359046936,284.7983703613281,284.95001220703125,300.72637939453125,289.3943176269531,298.3810119628906,297.26348876953125,284.7973937988281,1.0,0.6348231434822083,0.4297822415828705,0.4297822415828705,1.0,1.0,-3.2065351009368896,1.0353829860687256,2.171152114868164,0.3077436983585357,0.8980892300605774,0.8980892300605774,0.0,220.99366760253903,229.0,46906.61328125,0.0,3086.89794921875,1.0,280.0582275390625,283.13507080078125,292.4464111328125,295.4778137207031,293.1499938964844,293.1499938964844,280.3500061035156,36034.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657190442085266,1.0,0.0,0.0,3.646435499191284,3.646459579467773,8.872181069818907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.15869140625,0.0,1529.4632568359375,1895.4371337890625,0.0,4003.39892578125,0.9043541550636292,1.0,0.0,3.0,1.0,0.0
12231300,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8516440391540527,0.4961425065994262,0.450303852558136,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9025683403015136,0.5920318365097046,0.5633847117424011,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8135161995887756,0.4287680685520172,0.3028278648853302,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7586132287979126,0.3467462658882141,0.3334099352359772,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6550655961036682,0.2210764586925506,1.0206116437911987,284.9228515625,284.95001220703125,300.7064208984375,289.4042358398437,298.371337890625,297.2605895996094,284.9299011230469,1.0,0.6358851790428162,0.4292904436588287,0.4292904436588287,1.0,1.0,-3.2067556381225586,1.0342085361480713,2.172547101974488,0.3064808845520019,0.8991010189056396,0.8991010189056396,0.0,222.89572143554688,229.0,45969.28125,0.0,3097.791748046875,1.0,280.30126953125,283.29718017578125,292.3787841796875,295.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,35998.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959125816822052,1.0,0.0,0.0,3.6460909843444815,3.646115064620972,8.870504757396702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.474609375,0.0,1528.8114013671875,1895.4371337890625,0.0,3944.78955078125,0.9045293927192688,1.0,0.0,3.0,1.0,0.0
12231360,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8504159450531006,0.4959369003772735,0.4499694406986236,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9018959403038024,0.5931150317192078,0.5642626881599426,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.813470721244812,0.4304406642913818,0.303905725479126,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7580285668373108,0.3473167717456817,0.3338679075241089,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6544525027275085,0.2213443517684936,1.0215808153152466,284.9688720703125,284.95001220703125,300.6864318847656,289.4137878417969,298.36529541015625,297.26287841796875,284.9703063964844,1.0,0.6370676755905151,0.4287956357002258,0.4287956357002258,1.0,1.0,-3.2104148864746094,1.034292697906494,2.1761221885681152,0.3057001531124115,0.8997259140014648,0.8997259140014648,0.0,224.2139892578125,232.0,45895.01171875,0.0,3112.8798828125,1.0,280.34228515625,283.34490966796875,292.3798217773437,295.2826538085937,293.1499938964844,293.1499938964844,280.6499938964844,35988.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548906087875366,1.0,0.0,0.0,3.6493563652038574,3.649380445480346,8.88639988261275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.71240234375,0.0,1532.3671875,1895.4371337890625,0.0,3906.91162109375,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12231420,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.8493053317070007,0.4964007437229156,0.4501909613609314,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.9019224047660828,0.5961282849311829,0.5668845772743225,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8145996928215027,0.434522420167923,0.3066139221191406,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7580287456512451,0.3490800857543945,0.335390955209732,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.654350757598877,0.2223910540342331,1.0257662534713743,285.1590881347656,284.95001220703125,300.6465759277344,289.4318542480469,298.3587646484375,297.2751159667969,285.16070556640625,1.0,0.6398535966873169,0.42780601978302,0.42780601978302,1.0,1.0,-3.223945379257202,1.036725997924805,2.187219381332397,0.3050827085971832,0.904087483882904,0.904087483882904,0.0,226.2195281982422,220.0,44981.46484375,0.0,3153.131103515625,1.0,280.6418151855469,283.57183837890625,292.3828125,295.2094421386719,293.1499938964844,293.1499938964844,280.3500061035156,35956.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418256282806396,1.0,0.0,0.0,3.6650776863098153,3.665101766586304,8.963128834693634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.611328125,0.0,1549.6778564453125,1895.4371337890625,0.0,3789.031982421875,0.9088214039802552,1.0,0.0,3.0,1.0,0.0
12231480,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.8493053317070007,0.4964007437229156,0.4501909613609314,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.9019224047660828,0.5961282849311829,0.5668845772743225,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8145996928215027,0.434522420167923,0.3066139221191406,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7580287456512451,0.3490800857543945,0.335390955209732,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.654350757598877,0.2223910540342331,1.0257662534713743,285.1590881347656,284.95001220703125,300.6465759277344,289.4318542480469,298.3587646484375,297.2751159667969,285.16070556640625,1.0,0.6398535966873169,0.42780601978302,0.42780601978302,1.0,1.0,-3.223945379257202,1.036725997924805,2.187219381332397,0.3050827085971832,0.904087483882904,0.904087483882904,0.0,226.2195281982422,220.0,44981.46484375,0.0,3153.131103515625,1.0,280.6418151855469,283.57183837890625,292.3828125,295.2094421386719,293.1499938964844,293.1499938964844,280.3500061035156,35956.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418256282806396,1.0,0.0,0.0,3.6650776863098153,3.665101766586304,8.963128834693634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.611328125,0.0,1549.6778564453125,1895.4371337890625,0.0,3789.031982421875,0.9088214039802552,1.0,0.0,3.0,1.0,0.0
12231540,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8526225686073303,0.4952035546302795,0.4495064616203308,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9073172211647034,0.5978338122367859,0.568797767162323,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8200237154960632,0.4375617206096649,0.3088847994804382,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7622613310813904,0.3501337170600891,0.3365079462528229,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6580298542976379,0.2230419963598251,1.0288054943084717,285.00311279296875,284.95001220703125,300.60723876953125,289.4484558105469,298.3434143066406,297.2744140625,285.002197265625,1.0,0.6385452747344971,0.4268164038658142,0.4268164038658142,1.0,1.0,-3.2331676483154297,1.0375319719314575,2.1956355571746826,0.3040975630283355,0.9035079479217528,0.9035079479217528,0.0,222.36782836914065,208.0,46189.9453125,0.0,3151.926025390625,1.0,280.3576965332031,283.3710327148437,292.4876708984375,295.45574951171875,293.1499938964844,293.1499938964844,280.04998779296875,35999.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538570642471312,1.0,0.0,0.0,3.666572570800781,3.6665968894958496,8.970442308964266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.79248046875,0.0,1551.6773681640625,1895.4371337890625,0.0,3897.64208984375,0.9089945554733276,1.0,0.0,3.0,1.0,0.0
12231600,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8526225686073303,0.4952035546302795,0.4495064616203308,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9073172211647034,0.5978338122367859,0.568797767162323,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8200237154960632,0.4375617206096649,0.3088847994804382,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7622613310813904,0.3501337170600891,0.3365079462528229,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6580298542976379,0.2230419963598251,1.0288054943084717,285.00311279296875,284.95001220703125,300.60723876953125,289.4484558105469,298.3434143066406,297.2744140625,285.002197265625,1.0,0.6385452747344971,0.4268164038658142,0.4268164038658142,1.0,1.0,-3.2331676483154297,1.0375319719314575,2.1956355571746826,0.3040975630283355,0.9035079479217528,0.9035079479217528,0.0,222.36782836914065,208.0,46189.9453125,0.0,3151.926025390625,1.0,280.3576965332031,283.3710327148437,292.4876708984375,295.45574951171875,293.1499938964844,293.1499938964844,280.04998779296875,35999.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538570642471312,1.0,0.0,0.0,3.666572570800781,3.6665968894958496,8.970442308964266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.79248046875,0.0,1551.6773681640625,1895.4371337890625,0.0,3897.64208984375,0.9089945554733276,1.0,0.0,3.0,1.0,0.0
12231660,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8571243286132812,0.4926027953624725,0.4471770524978637,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9147129058837892,0.5981090664863586,0.5690721273422241,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8265986442565918,0.4395247399806976,0.31020388007164,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7677167057991028,0.3502260446548462,0.3365320861339569,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6626810431480408,0.2229586690664291,1.0279628038406372,284.8247375488281,284.95001220703125,300.5689392089844,289.4635314941406,298.3192749023437,297.2613830566406,284.8235778808594,1.0,0.6346461772918701,0.4257355332374573,0.4257355332374573,1.0,1.0,-3.2313082218170166,1.0340397357940674,2.197268486022949,0.3011935949325561,0.9003405570983887,0.9003405570983887,0.0,215.8409576416016,196.0,47272.2265625,0.0,3111.90673828125,1.0,280.0581359863281,283.1512145996094,292.51483154296875,295.5718994140625,293.1499938964844,293.1499938964844,279.75,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673581123352052,1.0,0.0,0.0,3.655872106552124,3.655896186828613,8.918160574467038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.263671875,0.0,1539.9381103515625,1895.4371337890625,0.0,4017.898681640625,0.9064806699752808,1.0,0.0,3.0,1.0,0.0
12231720,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8571243286132812,0.4926027953624725,0.4471770524978637,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9147129058837892,0.5981090664863586,0.5690721273422241,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8265986442565918,0.4395247399806976,0.31020388007164,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7677167057991028,0.3502260446548462,0.3365320861339569,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6626810431480408,0.2229586690664291,1.0279628038406372,284.8247375488281,284.95001220703125,300.5689392089844,289.4635314941406,298.3192749023437,297.2613830566406,284.8235778808594,1.0,0.6346461772918701,0.4257355332374573,0.4257355332374573,1.0,1.0,-3.2313082218170166,1.0340397357940674,2.197268486022949,0.3011935949325561,0.9003405570983887,0.9003405570983887,0.0,215.8409576416016,196.0,47272.2265625,0.0,3111.90673828125,1.0,280.0581359863281,283.1512145996094,292.51483154296875,295.5718994140625,293.1499938964844,293.1499938964844,279.75,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673581123352052,1.0,0.0,0.0,3.655872106552124,3.655896186828613,8.918160574467038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.263671875,0.0,1539.9381103515625,1895.4371337890625,0.0,4017.898681640625,0.9064806699752808,1.0,0.0,3.0,1.0,0.0
