time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231780,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8631115555763245,0.4894737005233764,0.4441827237606048,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.9242212176322936,0.5976723432540894,0.5684896111488342,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8345085382461548,0.4410071671009063,0.3110667765140533,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.7744680047035217,0.3497934639453888,0.3359148502349853,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.6683374047279358,0.2224197685718536,1.0244972705841064,284.6441650390625,284.95001220703125,300.5321655273437,289.47705078125,298.2926330566406,297.2442626953125,284.6429748535156,1.0,0.6289928555488586,0.4246546626091003,0.4246546626091003,1.0,1.0,-3.223140954971313,1.0282338857650757,2.194906949996948,0.2973219156265259,0.894745945930481,0.894745945930481,0.0,207.4881591796875,184.0,48231.76171875,0.0,3048.38232421875,1.0,279.75830078125,282.9327697753906,292.5181884765625,295.6409606933594,293.1499938964844,293.1499938964844,280.04998779296875,36059.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781267046928406,1.0,0.0,0.0,3.6341845989227295,3.6342086791992174,8.812665441837453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.83203125,0.0,1516.08984375,1895.4371337890625,0.0,4112.41845703125,0.9015098214149476,1.0,0.0,3.0,1.0,0.0
12231840,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8631115555763245,0.4894737005233764,0.4441827237606048,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.9242212176322936,0.5976723432540894,0.5684896111488342,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.8345085382461548,0.4410071671009063,0.3110667765140533,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.7744680047035217,0.3497934639453888,0.3359148502349853,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.6683374047279358,0.2224197685718536,1.0244972705841064,284.6441650390625,284.95001220703125,300.5321655273437,289.47705078125,298.2926330566406,297.2442626953125,284.6429748535156,1.0,0.6289928555488586,0.4246546626091003,0.4246546626091003,1.0,1.0,-3.223140954971313,1.0282338857650757,2.194906949996948,0.2973219156265259,0.894745945930481,0.894745945930481,0.0,207.4881591796875,184.0,48231.76171875,0.0,3048.38232421875,1.0,279.75830078125,282.9327697753906,292.5181884765625,295.6409606933594,293.1499938964844,293.1499938964844,280.04998779296875,36059.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781267046928406,1.0,0.0,0.0,3.6341845989227295,3.6342086791992174,8.812665441837453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.83203125,0.0,1516.08984375,1895.4371337890625,0.0,4112.41845703125,0.9015098214149476,1.0,0.0,3.0,1.0,0.0
12231900,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.8671941161155701,0.4885885715484619,0.4428298771381378,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.93028324842453,0.5979443788528442,0.5682352781295776,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8394325971603394,0.4422081112861633,0.3115493357181549,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7787571549415588,0.3498582541942596,0.3355929255485534,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.6719344854354858,0.2223142832517624,1.022530198097229,284.7662048339844,284.95001220703125,300.5144958496094,289.48321533203125,298.2831420898437,297.2408752441406,284.7730407714844,1.0,0.625776469707489,0.4241142272949219,0.4241142272949219,1.0,1.0,-3.219029426574707,1.0253294706344604,2.193700075149536,0.2952777147293091,0.8946887254714966,0.8946887254714966,0.0,202.5723114013672,184.0,47229.43359375,0.0,3012.62353515625,1.0,280.0009155273437,283.0939025878906,292.4476623535156,295.4114074707031,293.1499938964844,293.1499938964844,280.04998779296875,36023.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705395698547364,1.0,0.0,0.0,3.629128217697144,3.6291520595550537,8.78815967553237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.70654296875,0.0,1510.24658203125,1895.4371337890625,0.0,4045.9599609375,0.9006338119506836,1.0,0.0,3.0,1.0,0.0
12231960,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8730807304382324,0.488331139087677,0.4421759843826294,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.938330888748169,0.5987818241119385,0.5685853362083435,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8459518551826477,0.443894624710083,0.3124202787876129,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7845646142959595,0.350303590297699,0.3356395363807678,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.6768956184387207,0.2224954664707183,1.0217217206954956,284.8104553222656,284.95001220703125,300.49737548828125,289.4889831542969,298.2782592773437,297.2431640625,284.811767578125,1.0,0.6226027011871338,0.4237633049488067,0.4237633049488067,1.0,1.0,-3.218788146972656,1.0243003368377686,2.194487810134888,0.2942393124103546,0.8942399621009827,0.8942399621009827,0.0,196.83595275878903,172.0,47093.62890625,0.0,2980.614501953125,1.0,280.0421142578125,283.1416015625,292.4465637207031,295.4277648925781,293.1499938964844,293.1499938964844,280.3500061035156,36013.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655410647392272,1.0,0.0,0.0,3.627697467803955,3.627721309661865,8.781231599641615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.98876953125,0.0,1508.6004638671875,1895.4371337890625,0.0,4001.822509765625,0.9002323150634766,1.0,0.0,3.0,1.0,0.0
12232020,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8884357213973999,0.4887523949146271,0.4418094754219055,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9576606154441832,0.6014115810394287,0.5702552199363708,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8624945282936096,0.4480887651443481,0.3147728443145752,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7993402481079102,0.3519094884395599,0.3364254832267761,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6897953152656555,0.2234633564949035,1.022755742073059,284.9978332519531,284.95001220703125,300.4650573730469,289.499267578125,298.2753295898437,297.256103515625,284.9993896484375,1.0,0.6165462732315063,0.4230614900588989,0.4230614900588989,1.0,1.0,-3.225362777709961,1.0248706340789795,2.200492143630981,0.2932881712913513,0.8964298367500305,0.8964298367500305,0.0,184.30975341796875,160.0,46077.40625,0.0,2925.600830078125,1.0,280.3415832519531,283.3684997558594,292.4457092285156,295.3438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35980.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951650619506836,1.0,0.0,0.0,3.634256601333618,3.634280443191528,8.813014460429258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.40087890625,0.0,1515.5789794921875,1895.4371337890625,0.0,3877.8203125,0.9018258452415466,1.0,0.0,3.0,1.0,0.0
12232080,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8884357213973999,0.4887523949146271,0.4418094754219055,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9576606154441832,0.6014115810394287,0.5702552199363708,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8624945282936096,0.4480887651443481,0.3147728443145752,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7993402481079102,0.3519094884395599,0.3364254832267761,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6897953152656555,0.2234633564949035,1.022755742073059,284.9978332519531,284.95001220703125,300.4650573730469,289.499267578125,298.2753295898437,297.256103515625,284.9993896484375,1.0,0.6165462732315063,0.4230614900588989,0.4230614900588989,1.0,1.0,-3.225362777709961,1.0248706340789795,2.200492143630981,0.2932881712913513,0.8964298367500305,0.8964298367500305,0.0,184.30975341796875,160.0,46077.40625,0.0,2925.600830078125,1.0,280.3415832519531,283.3684997558594,292.4457092285156,295.3438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35980.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951650619506836,1.0,0.0,0.0,3.634256601333618,3.634280443191528,8.813014460429258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.40087890625,0.0,1515.5789794921875,1895.4371337890625,0.0,3877.8203125,0.9018258452415466,1.0,0.0,3.0,1.0,0.0
12232140,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9078901410102844,0.4898363947868347,0.4421422779560089,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9786949157714844,0.6047652959823608,0.5727152824401855,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.8833404183387756,0.4529384970664978,0.3176407516002655,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8170756101608276,0.354120522737503,0.3378457427024841,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7060083150863647,0.2249973714351654,1.0265138149261477,285.1871032714844,284.95001220703125,300.4356994628906,289.5079040527344,298.2774353027344,297.2746276855469,285.1886901855469,1.0,0.611020028591156,0.4223596453666687,0.4223596453666687,1.0,1.0,-3.2383904457092285,1.0277745723724363,2.210615873336792,0.293286383152008,0.901162087917328,0.901162087917328,0.0,171.2916259765625,148.0,45164.9296875,0.0,2881.100341796875,1.0,280.6416931152344,283.59429931640625,292.463134765625,295.3003234863281,293.1499938964844,293.1499938964844,280.3500061035156,35950.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940052568912506,1.0,0.0,0.0,3.65202260017395,3.65204668045044,8.899389172256633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.73779296875,0.0,1535.051513671875,1895.4371337890625,0.0,3772.9228515625,0.9059193730354308,1.0,0.0,3.0,1.0,0.0
12232200,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.9078901410102844,0.4898363947868347,0.4421422779560089,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9786949157714844,0.6047652959823608,0.5727152824401855,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.8833404183387756,0.4529384970664978,0.3176407516002655,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8170756101608276,0.354120522737503,0.3378457427024841,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7060083150863647,0.2249973714351654,1.0265138149261477,285.1871032714844,284.95001220703125,300.4356994628906,289.5079040527344,298.2774353027344,297.2746276855469,285.1886901855469,1.0,0.611020028591156,0.4223596453666687,0.4223596453666687,1.0,1.0,-3.2383904457092285,1.0277745723724363,2.210615873336792,0.293286383152008,0.901162087917328,0.901162087917328,0.0,171.2916259765625,148.0,45164.9296875,0.0,2881.100341796875,1.0,280.6416931152344,283.59429931640625,292.463134765625,295.3003234863281,293.1499938964844,293.1499938964844,280.3500061035156,35950.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940052568912506,1.0,0.0,0.0,3.65202260017395,3.65204668045044,8.899389172256633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.73779296875,0.0,1535.051513671875,1895.4371337890625,0.0,3772.9228515625,0.9059193730354308,1.0,0.0,3.0,1.0,0.0
12232260,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9298166632652284,0.4890592694282532,0.4415580928325653,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9966687560081482,0.6065446138381958,0.5744301676750183,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9052854180336,0.4565164446830749,0.3200824558734894,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8343167304992676,0.3554405570030212,0.3389314115047455,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7218202948570251,0.2260026335716247,1.029765009880066,285.03106689453125,284.95001220703125,300.4097595214844,289.51483154296875,298.26873779296875,297.277099609375,285.0301513671875,1.0,0.6055706739425659,0.4213663339614868,0.4213663339614868,1.0,1.0,-3.2479147911071777,1.0286290645599363,2.219285726547241,0.2922467291355133,0.9009547829627992,0.9009547829627992,0.0,159.37001037597656,136.0,46383.59765625,0.0,2834.984375,1.0,280.3577880859375,283.3932800292969,292.5601501464844,295.5433959960937,293.1499938964844,293.1499938964844,280.04998779296875,35994.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534382820129396,1.0,0.0,0.0,3.655152082443237,3.655176162719727,8.91464765118144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.53857421875,0.0,1538.867919921875,1895.4371337890625,0.0,3893.883544921875,0.9064566493034364,1.0,0.0,3.0,1.0,0.0
12232320,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9298166632652284,0.4890592694282532,0.4415580928325653,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9966687560081482,0.6065446138381958,0.5744301676750183,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9052854180336,0.4565164446830749,0.3200824558734894,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8343167304992676,0.3554405570030212,0.3389314115047455,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7218202948570251,0.2260026335716247,1.029765009880066,285.03106689453125,284.95001220703125,300.4097595214844,289.51483154296875,298.26873779296875,297.277099609375,285.0301513671875,1.0,0.6055706739425659,0.4213663339614868,0.4213663339614868,1.0,1.0,-3.2479147911071777,1.0286290645599363,2.219285726547241,0.2922467291355133,0.9009547829627992,0.9009547829627992,0.0,159.37001037597656,136.0,46383.59765625,0.0,2834.984375,1.0,280.3577880859375,283.3932800292969,292.5601501464844,295.5433959960937,293.1499938964844,293.1499938964844,280.04998779296875,35994.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534382820129396,1.0,0.0,0.0,3.655152082443237,3.655176162719727,8.91464765118144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.53857421875,0.0,1538.867919921875,1895.4371337890625,0.0,3893.883544921875,0.9064566493034364,1.0,0.0,3.0,1.0,0.0
12232380,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9432499408721924,0.4866786599159241,0.4394534528255462,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.6079825162887573,0.5585593581199646,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9213385581970216,0.4588033258914947,0.3216460347175598,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8455197215080261,0.3555976748466491,0.3390400409698486,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.731266975402832,0.2260877639055252,1.0297648906707764,284.8406066894531,284.95001220703125,300.38775634765625,289.5200500488281,298.2530212402344,297.2693176269531,284.8385925292969,1.0,0.5982481837272644,0.4203730225563049,0.4203730225563049,1.0,1.0,-3.2283496856689453,1.0188812017440796,2.209468603134156,0.2873528003692627,0.8979480266571045,0.8979480266571045,0.0,151.25323486328125,124.0,47295.8125,0.0,2749.761962890625,1.0,280.0582580566406,283.16290283203125,292.5738830566406,295.6416320800781,293.1499938964844,293.1499938964844,280.3500061035156,36028.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675152897834778,1.0,0.0,0.0,3.6453933715820312,3.645417213439941,8.867109499988146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.01806640625,0.0,1528.2652587890625,1895.4371337890625,0.0,4019.28759765625,0.9041353464126588,1.0,0.0,3.0,1.0,0.0
12232440,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9432499408721924,0.4866786599159241,0.4394534528255462,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.6079825162887573,0.5585593581199646,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9213385581970216,0.4588033258914947,0.3216460347175598,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8455197215080261,0.3555976748466491,0.3390400409698486,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.731266975402832,0.2260877639055252,1.0297648906707764,284.8406066894531,284.95001220703125,300.38775634765625,289.5200500488281,298.2530212402344,297.2693176269531,284.8385925292969,1.0,0.5982481837272644,0.4203730225563049,0.4203730225563049,1.0,1.0,-3.2283496856689453,1.0188812017440796,2.209468603134156,0.2873528003692627,0.8979480266571045,0.8979480266571045,0.0,151.25323486328125,124.0,47295.8125,0.0,2749.761962890625,1.0,280.0582580566406,283.16290283203125,292.5738830566406,295.6416320800781,293.1499938964844,293.1499938964844,280.3500061035156,36028.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675152897834778,1.0,0.0,0.0,3.6453933715820312,3.645417213439941,8.867109499988146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.01806640625,0.0,1528.2652587890625,1895.4371337890625,0.0,4019.28759765625,0.9041353464126588,1.0,0.0,3.0,1.0,0.0
12232500,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9498134851455688,0.4859485924243927,0.4383450746536255,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.6102394461631775,0.546915590763092,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9297289848327636,0.460242748260498,0.3223620951175689,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8511728048324585,0.3557937145233154,0.3389386832714081,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7358697652816772,0.2261553853750229,1.029004454612732,284.95123291015625,284.95001220703125,300.3783569335937,289.5220031738281,298.2508850097656,297.2732849121094,284.9570007324219,1.0,0.5938206911087036,0.419876366853714,0.419876366853714,1.0,1.0,-3.212841987609864,1.011951208114624,2.20089077949524,0.283899188041687,0.8990117907524109,0.8990117907524109,0.0,147.1576385498047,124.0,46190.9375,0.0,2695.740966796875,1.0,280.3012390136719,283.31378173828125,292.49591064453125,295.4038391113281,293.1499938964844,293.1499938964844,280.3500061035156,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607404470443726,1.0,0.0,0.0,3.6455442905426025,3.645568370819092,8.867844485394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.2275390625,0.0,1528.1834716796875,1895.4371337890625,0.0,3959.18359375,0.9044102430343628,1.0,0.0,3.0,1.0,0.0
12232560,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.95817369222641,0.485756903886795,0.4378576874732971,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6137734055519104,0.5332127809524536,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9400962591171264,0.4620979130268097,0.3234285414218902,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8584060072898865,0.356294721364975,0.3391452431678772,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.741738498210907,0.2264428436756134,1.0291571617126465,284.98126220703125,284.95001220703125,300.3701171875,289.52349853515625,298.25555419921875,297.2859802246094,284.9812927246094,1.0,0.5891165733337402,0.4195863604545593,0.4195863604545593,1.0,1.0,-3.1974937915802,1.005590319633484,2.191903591156006,0.2809611558914184,0.8995609879493713,0.8995609879493713,0.0,142.5552215576172,127.0,45920.37890625,0.0,2639.755126953125,1.0,280.3422241210937,283.3487548828125,292.48583984375,295.4053955078125,293.1499938964844,293.1499938964844,280.6499938964844,35988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955979585647583,1.0,0.0,0.0,3.648768186569214,3.648792266845703,8.883535542736354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.35498046875,0.0,1531.7138671875,1895.4371337890625,0.0,3916.667724609375,0.905039131641388,1.0,0.0,3.0,1.0,0.0
12232620,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.9695892930030824,0.4862169027328491,0.4378381073474884,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.9990000128746032,0.6228635311126709,0.5149329304695129,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9553871750831604,0.4665506184101105,0.3262005150318146,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8693655133247375,0.357915848493576,0.3402775526046753,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7507258057594299,0.2275535762310028,1.0323644876480105,285.148681640625,284.95001220703125,300.3573913574219,289.5251770019531,298.2767333984375,297.32568359375,285.14959716796875,1.0,0.5844469666481018,0.41900634765625,0.41900634765625,1.0,1.0,-3.18401312828064,0.999206840991974,2.1848063468933105,0.2772625982761383,0.9036126732826232,0.9036126732826232,0.0,136.85061645507812,147.0,44740.30859375,0.0,2581.992431640625,1.0,280.6418151855469,283.558349609375,292.46759033203125,295.2908935546875,293.1499938964844,293.1499938964844,280.3500061035156,35959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411346316337584,1.0,0.0,0.0,3.663398027420044,3.663422107696533,8.954915529102436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.45947265625,0.0,1547.8193359375,1895.4371337890625,0.0,3782.756591796875,0.9084296822547911,1.0,0.0,3.0,1.0,0.0
12232680,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.9695892930030824,0.4862169027328491,0.4378381073474884,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.9990000128746032,0.6228635311126709,0.5149329304695129,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9553871750831604,0.4665506184101105,0.3262005150318146,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8693655133247375,0.357915848493576,0.3402775526046753,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7507258057594299,0.2275535762310028,1.0323644876480105,285.148681640625,284.95001220703125,300.3573913574219,289.5251770019531,298.2767333984375,297.32568359375,285.14959716796875,1.0,0.5844469666481018,0.41900634765625,0.41900634765625,1.0,1.0,-3.18401312828064,0.999206840991974,2.1848063468933105,0.2772625982761383,0.9036126732826232,0.9036126732826232,0.0,136.85061645507812,147.0,44740.30859375,0.0,2581.992431640625,1.0,280.6418151855469,283.558349609375,292.46759033203125,295.2908935546875,293.1499938964844,293.1499938964844,280.3500061035156,35959.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411346316337584,1.0,0.0,0.0,3.663398027420044,3.663422107696533,8.954915529102436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.45947265625,0.0,1547.8193359375,1895.4371337890625,0.0,3782.756591796875,0.9084296822547911,1.0,0.0,3.0,1.0,0.0
12232740,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.965811014175415,0.4851817190647125,0.4374639987945556,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.629407525062561,0.5205973386764526,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9544680118560792,0.4699910581111908,0.3289072215557098,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8672536611557007,0.35889333486557,0.341530293226242,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7491885423660278,0.2283554375171661,1.0370618104934692,284.995361328125,284.95001220703125,300.3500061035156,289.5249938964844,298.2862243652344,297.3441162109375,284.9952087402344,1.0,0.5886390209197998,0.4184263348579407,0.4184263348579407,1.0,1.0,-3.200745820999145,1.0037742853164673,2.1969714164733887,0.277708888053894,0.9029086232185364,0.9029086232185364,0.0,139.09703063964844,167.0,46020.046875,0.0,2627.43408203125,1.0,280.35772705078125,283.3611755371094,292.55767822265625,295.51641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36000.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951671063899994,1.0,0.0,0.0,3.664019107818604,3.664043426513672,8.957952672972169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8701171875,0.0,1548.8233642578125,1895.4371337890625,0.0,3878.00390625,0.9084251523017884,1.0,0.0,3.0,1.0,0.0
12232800,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.965811014175415,0.4851817190647125,0.4374639987945556,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.629407525062561,0.5205973386764526,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9544680118560792,0.4699910581111908,0.3289072215557098,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8672536611557007,0.35889333486557,0.341530293226242,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7491885423660278,0.2283554375171661,1.0370618104934692,284.995361328125,284.95001220703125,300.3500061035156,289.5249938964844,298.2862243652344,297.3441162109375,284.9952087402344,1.0,0.5886390209197998,0.4184263348579407,0.4184263348579407,1.0,1.0,-3.200745820999145,1.0037742853164673,2.1969714164733887,0.277708888053894,0.9029086232185364,0.9029086232185364,0.0,139.09703063964844,167.0,46020.046875,0.0,2627.43408203125,1.0,280.35772705078125,283.3611755371094,292.55767822265625,295.51641845703125,293.1499938964844,293.1499938964844,280.04998779296875,36000.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951671063899994,1.0,0.0,0.0,3.664019107818604,3.664043426513672,8.957952672972169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8701171875,0.0,1548.8233642578125,1895.4371337890625,0.0,3878.00390625,0.9084251523017884,1.0,0.0,3.0,1.0,0.0
12232860,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9487934708595276,0.482924073934555,0.4359060823917389,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9990000128746032,0.6301867961883545,0.5454552173614502,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9401833415031432,0.4724344611167907,0.3309345841407776,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8544481992721558,0.3589778244495392,0.3420619368553161,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7387904524803162,0.2284188866615295,1.0394421815872192,284.8427734375,284.95001220703125,300.3462219238281,289.52294921875,298.2727966308594,297.3264465332031,284.8430480957031,1.0,0.5983095765113831,0.4178149700164795,0.4178149700164795,1.0,1.0,-3.2346856594085693,1.014434576034546,2.2202508449554443,0.2806845009326935,0.9001368880271912,0.9001368880271912,0.0,147.60667419433594,185.0,47456.60546875,0.0,2742.72021484375,1.0,280.05816650390625,283.1628723144531,292.57781982421875,295.6407775878906,293.1499938964844,293.1499938964844,279.75,36025.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96582692861557,1.0,0.0,0.0,3.6544189453125,3.65444278717041,8.911071631700906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.74755859375,0.0,1538.284423828125,1895.4371337890625,0.0,4004.354248046875,0.9061833024024964,1.0,0.0,3.0,1.0,0.0
12232920,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9487934708595276,0.482924073934555,0.4359060823917389,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9990000128746032,0.6301867961883545,0.5454552173614502,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9401833415031432,0.4724344611167907,0.3309345841407776,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8544481992721558,0.3589778244495392,0.3420619368553161,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7387904524803162,0.2284188866615295,1.0394421815872192,284.8427734375,284.95001220703125,300.3462219238281,289.52294921875,298.2727966308594,297.3264465332031,284.8430480957031,1.0,0.5983095765113831,0.4178149700164795,0.4178149700164795,1.0,1.0,-3.2346856594085693,1.014434576034546,2.2202508449554443,0.2806845009326935,0.9001368880271912,0.9001368880271912,0.0,147.60667419433594,185.0,47456.60546875,0.0,2742.72021484375,1.0,280.05816650390625,283.1628723144531,292.57781982421875,295.6407775878906,293.1499938964844,293.1499938964844,279.75,36025.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96582692861557,1.0,0.0,0.0,3.6544189453125,3.65444278717041,8.911071631700906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.74755859375,0.0,1538.284423828125,1895.4371337890625,0.0,4004.354248046875,0.9061833024024964,1.0,0.0,3.0,1.0,0.0
12232980,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9251947999000548,0.4802211821079254,0.4339575469493866,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.9990000128746032,0.6257290244102478,0.5798661708831787,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9200177788734436,0.4744341671466827,0.3326806724071502,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8380106687545776,0.3585717380046844,0.3421820700168609,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.7250245809555054,0.2279330044984817,1.0397553443908691,284.6988220214844,284.95001220703125,300.3438720703125,289.5190734863281,298.2427062988281,297.2834167480469,284.6993713378906,1.0,0.6107550263404846,0.4172035753726959,0.4172035753726959,1.0,1.0,-3.2763357162475586,1.0278067588806152,2.248528957366944,0.2847712934017181,0.8955072164535522,0.8955072164535522,0.0,159.73777770996094,203.0,48916.3515625,0.0,2896.740234375,1.0,279.75830078125,282.9739074707031,292.573974609375,295.7310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793866872787476,1.0,0.0,0.0,3.636308908462525,3.6363327503204346,8.822970585242729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.57568359375,0.0,1518.352294921875,1895.4371337890625,0.0,4123.39013671875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
12233040,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9251947999000548,0.4802211821079254,0.4339575469493866,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.9990000128746032,0.6257290244102478,0.5798661708831787,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.9200177788734436,0.4744341671466827,0.3326806724071502,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8380106687545776,0.3585717380046844,0.3421820700168609,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.7250245809555054,0.2279330044984817,1.0397553443908691,284.6988220214844,284.95001220703125,300.3438720703125,289.5190734863281,298.2427062988281,297.2834167480469,284.6993713378906,1.0,0.6107550263404846,0.4172035753726959,0.4172035753726959,1.0,1.0,-3.2763357162475586,1.0278067588806152,2.248528957366944,0.2847712934017181,0.8955072164535522,0.8955072164535522,0.0,159.73777770996094,203.0,48916.3515625,0.0,2896.740234375,1.0,279.75830078125,282.9739074707031,292.573974609375,295.7310791015625,293.1499938964844,293.1499938964844,280.04998779296875,36048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793866872787476,1.0,0.0,0.0,3.636308908462525,3.6363327503204346,8.822970585242729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.57568359375,0.0,1518.352294921875,1895.4371337890625,0.0,4123.39013671875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
12233100,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9105174541473388,0.4795132875442505,0.4332471489906311,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9951092004776,0.622660219669342,0.5914546251296997,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9072737097740172,0.4758993983268738,0.3337040543556213,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8277266025543213,0.3586345613002777,0.3423558473587036,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7159723043441772,0.2277929186820984,1.0400657653808594,284.8384704589844,284.95001220703125,300.3431701660156,289.5165100097656,298.2289428710937,297.26373291015625,284.8453674316406,1.0,0.6173012852668762,0.4168978631496429,0.4168978631496429,1.0,1.0,-3.29199481010437,1.032600998878479,2.2593939304351807,0.2862482964992523,0.8961155414581299,0.8961155414581299,0.0,167.93446350097656,203.0,48111.921875,0.0,2975.3408203125,1.0,280.0010070800781,283.1474609375,292.499267578125,295.5127868652344,293.1499938964844,293.1499938964844,280.04998779296875,36009.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738607406616212,1.0,0.0,0.0,3.6340219974517822,3.634045839309693,8.811876455183665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9833984375,0.0,1515.5335693359375,1895.4371337890625,0.0,4075.133056640625,0.9017915725708008,1.0,0.0,3.0,1.0,0.0
12233160,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8947723507881165,0.4792839288711548,0.4332781732082367,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9808841943740844,0.6210064888000488,0.5896327495574951,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8931212425231934,0.4777486324310303,0.3351866900920868,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8153823614120483,0.3589839935302734,0.3429808616638183,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7043164372444153,0.2278357744216919,1.0418241024017334,284.883056640625,284.95001220703125,300.3428039550781,289.5135192871094,298.2214050292969,297.25543212890625,284.8843994140625,1.0,0.6231458187103271,0.4161153137683868,0.4161153137683868,1.0,1.0,-3.2937674522399902,1.0311840772628784,2.2625832557678223,0.2848123610019684,0.8961565494537354,0.8961565494537354,0.0,178.23788452148438,221.0,48001.53125,0.0,3037.735107421875,1.0,280.0419616699219,283.19488525390625,292.4909362792969,295.5302734375,293.1499938964844,293.1499938964844,280.3500061035156,36001.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709475040435792,1.0,0.0,0.0,3.634998798370361,3.635022640228272,8.816613785711525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.9169921875,0.0,1516.552001953125,1895.4371337890625,0.0,4049.549560546875,0.9019129276275636,1.0,0.0,3.0,1.0,0.0
12233220,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8720391988754272,0.4795551896095276,0.4339823126792907,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9563271999359132,0.6209443807601929,0.5893725156784058,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8729509115219116,0.4821277558803558,0.338589996099472,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7959145307540894,0.3602875173091888,0.3447272181510925,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6865062117576599,0.2284231930971145,1.0470569133758545,285.0704650878906,284.95001220703125,300.34295654296875,289.5063781738281,298.219970703125,297.2582092285156,285.072021484375,1.0,0.6348968148231506,0.4145501852035522,0.4145501852035522,1.0,1.0,-3.306774616241455,1.0316057205200195,2.2751688957214355,0.2822203040122986,0.8993173241615295,0.8993173241615295,0.0,196.7422332763672,239.0,47029.1171875,0.0,3170.469970703125,1.0,280.3416748046875,283.4214172363281,292.4676208496094,295.4292297363281,293.1499938964844,293.1499938964844,280.6499938964844,35969.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601160287857056,1.0,0.0,0.0,3.645808458328247,3.645832300186157,8.869129146660271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.64208984375,0.0,1528.2806396484375,1895.4371337890625,0.0,3953.619873046875,0.9044552445411682,1.0,0.0,3.0,1.0,0.0
12233280,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8720391988754272,0.4795551896095276,0.4339823126792907,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9563271999359132,0.6209443807601929,0.5893725156784058,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8729509115219116,0.4821277558803558,0.338589996099472,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7959145307540894,0.3602875173091888,0.3447272181510925,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6865062117576599,0.2284231930971145,1.0470569133758545,285.0704650878906,284.95001220703125,300.34295654296875,289.5063781738281,298.219970703125,297.2582092285156,285.072021484375,1.0,0.6348968148231506,0.4145501852035522,0.4145501852035522,1.0,1.0,-3.306774616241455,1.0316057205200195,2.2751688957214355,0.2822203040122986,0.8993173241615295,0.8993173241615295,0.0,196.7422332763672,239.0,47029.1171875,0.0,3170.469970703125,1.0,280.3416748046875,283.4214172363281,292.4676208496094,295.4292297363281,293.1499938964844,293.1499938964844,280.6499938964844,35969.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601160287857056,1.0,0.0,0.0,3.645808458328247,3.645832300186157,8.869129146660271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.64208984375,0.0,1528.2806396484375,1895.4371337890625,0.0,3953.619873046875,0.9044552445411682,1.0,0.0,3.0,1.0,0.0
12233340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8549887537956238,0.480377733707428,0.4352353811264038,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.935507357120514,0.622851550579071,0.5914654731750488,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8581969738006592,0.4870730638504028,0.3424157500267029,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7808221578598022,0.3621136844158172,0.3469958305358886,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.6731510162353516,0.2294949144124984,1.0544923543930054,285.2594299316406,284.95001220703125,300.3441467285156,289.49774169921875,298.22613525390625,297.2711486816406,285.260986328125,1.0,0.6469069719314575,0.4129850268363952,0.4129850268363952,1.0,1.0,-3.3270623683929443,1.034570574760437,2.292491912841797,0.2806181013584137,0.9050145745277404,0.9050145745277404,0.0,214.32522583007807,257.0,46158.859375,0.0,3315.46044921875,1.0,280.64178466796875,283.64678955078125,292.4626770019531,295.365234375,293.1499938964844,293.1499938964844,280.3500061035156,35940.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504467844963074,1.0,0.0,0.0,3.667513370513916,3.667537689208984,8.975046625891991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.92529296875,0.0,1552.2923583984375,1895.4371337890625,0.0,3866.986328125,0.9094286561012268,1.0,0.0,3.0,1.0,0.0
12233400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8549887537956238,0.480377733707428,0.4352353811264038,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.935507357120514,0.622851550579071,0.5914654731750488,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.8581969738006592,0.4870730638504028,0.3424157500267029,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7808221578598022,0.3621136844158172,0.3469958305358886,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.6731510162353516,0.2294949144124984,1.0544923543930054,285.2594299316406,284.95001220703125,300.3441467285156,289.49774169921875,298.22613525390625,297.2711486816406,285.260986328125,1.0,0.6469069719314575,0.4129850268363952,0.4129850268363952,1.0,1.0,-3.3270623683929443,1.034570574760437,2.292491912841797,0.2806181013584137,0.9050145745277404,0.9050145745277404,0.0,214.32522583007807,257.0,46158.859375,0.0,3315.46044921875,1.0,280.64178466796875,283.64678955078125,292.4626770019531,295.365234375,293.1499938964844,293.1499938964844,280.3500061035156,35940.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504467844963074,1.0,0.0,0.0,3.667513370513916,3.667537689208984,8.975046625891991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.92529296875,0.0,1552.2923583984375,1895.4371337890625,0.0,3866.986328125,0.9094286561012268,1.0,0.0,3.0,1.0,0.0
12233460,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8391512632369995,0.479301780462265,0.4355203509330749,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9154105186462402,0.6235171556472778,0.5932843089103699,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8445929884910583,0.4906163811683655,0.3457326889038086,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.766759991645813,0.36295285820961,0.3488444983959198,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.6608681082725525,0.2299640029668808,1.0610761642456057,285.1054992675781,284.95001220703125,300.34625244140625,289.4877624511719,298.2234191894531,297.2692565917969,285.1047058105469,1.0,0.6587491035461426,0.4119554758071899,0.4119554758071899,1.0,1.0,-3.3437368869781494,1.0376057624816897,2.30613112449646,0.2801390290260315,0.9058093428611756,0.9058093428611756,0.0,232.91824340820312,245.0,47460.6796875,0.0,3459.515869140625,1.0,280.357666015625,283.44696044921875,292.53814697265625,295.590576171875,293.1499938964844,293.1499938964844,280.04998779296875,35983.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647632241249084,1.0,0.0,0.0,3.674816846847534,3.6748411655426025,9.010827852762304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.79150390625,0.0,1560.8277587890625,1895.4371337890625,0.0,3994.93017578125,0.9109052419662476,1.0,0.0,3.0,1.0,0.0
12233520,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8391512632369995,0.479301780462265,0.4355203509330749,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9154105186462402,0.6235171556472778,0.5932843089103699,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8445929884910583,0.4906163811683655,0.3457326889038086,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.766759991645813,0.36295285820961,0.3488444983959198,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.6608681082725525,0.2299640029668808,1.0610761642456057,285.1054992675781,284.95001220703125,300.34625244140625,289.4877624511719,298.2234191894531,297.2692565917969,285.1047058105469,1.0,0.6587491035461426,0.4119554758071899,0.4119554758071899,1.0,1.0,-3.3437368869781494,1.0376057624816897,2.30613112449646,0.2801390290260315,0.9058093428611756,0.9058093428611756,0.0,232.91824340820312,245.0,47460.6796875,0.0,3459.515869140625,1.0,280.357666015625,283.44696044921875,292.53814697265625,295.590576171875,293.1499938964844,293.1499938964844,280.04998779296875,35983.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647632241249084,1.0,0.0,0.0,3.674816846847534,3.6748411655426025,9.010827852762304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.79150390625,0.0,1560.8277587890625,1895.4371337890625,0.0,3994.93017578125,0.9109052419662476,1.0,0.0,3.0,1.0,0.0
12233580,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8332075476646423,0.476736843585968,0.4337002336978912,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9089195728302002,0.6226410269737244,0.59300297498703,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8411353826522827,0.4929214715957641,0.3476686179637909,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.762184739112854,0.3626584112644195,0.3490263223648071,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.656740665435791,0.229566290974617,1.0612624883651731,284.9264221191406,284.95001220703125,300.34918212890625,289.4765014648437,298.2115783691406,297.254638671875,284.9251403808594,1.0,0.6612140536308289,0.4109258949756622,0.4109258949756622,1.0,1.0,-3.34399938583374,1.0348402261734009,2.30915904045105,0.277550607919693,0.9039961695671082,0.9039961695671082,0.0,238.9888916015625,233.0,48591.47265625,0.0,3494.77734375,1.0,280.0580444335937,283.22540283203125,292.53533935546875,295.6803894042969,293.1499938964844,293.1499938964844,279.75,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797050356864928,1.0,0.0,0.0,3.670068025588989,3.6700923442840576,8.987554451778124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.16650390625,0.0,1555.7178955078125,1895.4371337890625,0.0,4126.15869140625,0.9097219109535216,1.0,0.0,3.0,1.0,0.0
