time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233640,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8332075476646423,0.476736843585968,0.4337002336978912,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9089195728302002,0.6226410269737244,0.59300297498703,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8411353826522827,0.4929214715957641,0.3476686179637909,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.762184739112854,0.3626584112644195,0.3490263223648071,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.656740665435791,0.229566290974617,1.0612624883651731,284.9264221191406,284.95001220703125,300.34918212890625,289.4765014648437,298.2115783691406,297.254638671875,284.9251403808594,1.0,0.6612140536308289,0.4109258949756622,0.4109258949756622,1.0,1.0,-3.34399938583374,1.0348402261734009,2.30915904045105,0.277550607919693,0.9039961695671082,0.9039961695671082,0.0,238.9888916015625,233.0,48591.47265625,0.0,3494.77734375,1.0,280.0580444335937,283.22540283203125,292.53533935546875,295.6803894042969,293.1499938964844,293.1499938964844,279.75,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797050356864928,1.0,0.0,0.0,3.670068025588989,3.6700923442840576,8.987554451778124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.16650390625,0.0,1555.7178955078125,1895.4371337890625,0.0,4126.15869140625,0.9097219109535216,1.0,0.0,3.0,1.0,0.0
12233700,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8325574398040771,0.4752489924430847,0.4324723184108734,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9087068438529968,0.6218937039375305,0.592428982257843,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.8417794108390808,0.4938754141330719,0.3483970463275909,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7620778679847717,0.3622928857803345,0.3487634658813476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.65651935338974,0.2291880697011947,1.059859275817871,284.788330078125,284.95001220703125,300.3509216308594,289.470458984375,298.2047119140625,297.2460632324219,284.7813720703125,1.0,0.6605454087257385,0.4104111194610595,0.4104111194610595,1.0,1.0,-3.34070897102356,1.0322479009628296,2.3084611892700195,0.2757435739040375,0.9015719890594482,0.9015719890594482,0.0,238.73785400390625,233.0,49534.96875,0.0,3485.701904296875,1.0,279.8008117675781,283.0501708984375,292.5454406738281,295.8038330078125,293.1499938964844,293.1499938964844,279.75,36039.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880468249320984,1.0,0.0,0.0,3.663424015045166,3.6634483337402335,8.955043426794873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5732421875,0.0,1548.4547119140625,1895.4371337890625,0.0,4198.26806640625,0.9080279469490052,1.0,0.0,3.0,1.0,0.0
12233760,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8326974511146545,0.4736548662185669,0.430990993976593,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.9095341563224792,0.6209762692451477,0.5915451645851135,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8432593941688538,0.4947240352630615,0.3489465415477752,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7627298831939697,0.3618088960647583,0.3482803404331207,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.656928300857544,0.2287092357873916,1.0575982332229614,284.742431640625,284.95001220703125,300.352783203125,289.464111328125,298.1973876953125,297.2367858886719,284.7411193847656,1.0,0.6589562296867371,0.4099335968494415,0.4099335968494415,1.0,1.0,-3.335228681564331,1.02897846698761,2.306250095367432,0.2737367451190948,0.8996884226799011,0.8996884226799011,0.0,237.1859741210937,221.0,49573.23828125,0.0,3464.16162109375,1.0,279.7580261230469,283.0030822753906,292.5106506347656,295.722412109375,293.1499938964844,293.1499938964844,279.45001220703125,36043.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914812445640564,1.0,0.0,0.0,3.654367446899414,3.6543915271759033,8.91082095222373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.69189453125,0.0,1538.3607177734375,1895.4371337890625,0.0,4227.69580078125,0.9060884714126588,1.0,0.0,3.0,1.0,0.0
12233820,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.835264265537262,0.4703413844108581,0.4278758764266968,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9141679406166076,0.618883490562439,0.5894584059715271,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.848616898059845,0.4962765276432037,0.3498986959457397,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594787597656,0.7661797404289246,0.3606670498847961,0.3470481336116791,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.6595470309257507,0.2276022434234619,1.0518505573272705,284.55926513671875,284.95001220703125,300.3569641113281,289.45068359375,298.18328857421875,297.2189636230469,284.5579833984375,1.0,0.6539354920387268,0.408978521823883,0.408978521823883,1.0,1.0,-3.321728229522705,1.0215619802474976,2.300166130065918,0.2693765461444855,0.892940878868103,0.892940878868103,0.0,231.0512542724609,209.0,50445.80078125,0.0,3398.26318359375,1.0,279.45831298828125,282.7846984863281,292.4872741699219,295.7537536621094,293.1499938964844,293.1499938964844,279.75,36073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627519130706787,3.627542972564697,8.780368148109119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.775390625,0.0,1508.8494873046875,1895.4371337890625,0.0,4300.0,0.8999611735343933,1.0,0.0,3.0,1.0,0.0
12233880,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.835264265537262,0.4703413844108581,0.4278758764266968,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9141679406166076,0.618883490562439,0.5894584059715271,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.848616898059845,0.4962765276432037,0.3498986959457397,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594787597656,0.7661797404289246,0.3606670498847961,0.3470481336116791,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.6595470309257507,0.2276022434234619,1.0518505573272705,284.55926513671875,284.95001220703125,300.3569641113281,289.45068359375,298.18328857421875,297.2189636230469,284.5579833984375,1.0,0.6539354920387268,0.408978521823883,0.408978521823883,1.0,1.0,-3.321728229522705,1.0215619802474976,2.300166130065918,0.2693765461444855,0.892940878868103,0.892940878868103,0.0,231.0512542724609,209.0,50445.80078125,0.0,3398.26318359375,1.0,279.45831298828125,282.7846984863281,292.4872741699219,295.7537536621094,293.1499938964844,293.1499938964844,279.75,36073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627519130706787,3.627542972564697,8.780368148109119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.775390625,0.0,1508.8494873046875,1895.4371337890625,0.0,4300.0,0.8999611735343933,1.0,0.0,3.0,1.0,0.0
12233940,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8418817520141602,0.4690367877483368,0.4257779121398926,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9240472316741944,0.6185619235038757,0.5882083177566528,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8581694960594177,0.499473512172699,0.3514599502086639,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7733594179153442,0.3606215119361877,0.3462649881839752,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.6654038429260254,0.2272482216358184,1.0472418069839478,284.7200012207031,284.95001220703125,300.3615417480469,289.4363098144531,298.1812438964844,297.218017578125,284.7210998535156,1.0,0.6477323174476624,0.408023476600647,0.408023476600647,1.0,1.0,-3.313079595565796,1.0158812999725342,2.2971982955932617,0.2654305398464203,0.8911945223808289,0.8911945223808289,0.0,221.38150024414065,197.0,49197.24609375,0.0,3323.8740234375,1.0,279.7419738769531,282.9911193847656,292.3954467773437,295.5133056640625,293.1499938964844,293.1499938964844,280.04998779296875,36028.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884341955184937,1.0,0.0,0.0,3.6155383586883545,3.6155619621276855,8.722464599486557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.5771484375,0.0,1495.3795166015625,1895.4371337890625,0.0,4201.5947265625,0.8974525332450867,1.0,0.0,3.0,1.0,0.0
12234000,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8418817520141602,0.4690367877483368,0.4257779121398926,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9240472316741944,0.6185619235038757,0.5882083177566528,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8581694960594177,0.499473512172699,0.3514599502086639,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7733594179153442,0.3606215119361877,0.3462649881839752,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.6654038429260254,0.2272482216358184,1.0472418069839478,284.7200012207031,284.95001220703125,300.3615417480469,289.4363098144531,298.1812438964844,297.218017578125,284.7210998535156,1.0,0.6477323174476624,0.408023476600647,0.408023476600647,1.0,1.0,-3.313079595565796,1.0158812999725342,2.2971982955932617,0.2654305398464203,0.8911945223808289,0.8911945223808289,0.0,221.38150024414065,197.0,49197.24609375,0.0,3323.8740234375,1.0,279.7419738769531,282.9911193847656,292.3954467773437,295.5133056640625,293.1499938964844,293.1499938964844,280.04998779296875,36028.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884341955184937,1.0,0.0,0.0,3.6155383586883545,3.6155619621276855,8.722464599486557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.5771484375,0.0,1495.3795166015625,1895.4371337890625,0.0,4201.5947265625,0.8974525332450867,1.0,0.0,3.0,1.0,0.0
12234060,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8530980348587036,0.4692766666412353,0.4252733588218689,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9397072196006776,0.6199331879615784,0.5886879563331604,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8725658655166626,0.5040719509124756,0.354095846414566,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7849025130271912,0.361759603023529,0.3466167449951172,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6752809882164001,0.2278595864772796,1.0467219352722168,284.9017639160156,284.95001220703125,300.3664245605469,289.4211120605469,298.1903686523437,297.23095703125,284.9031066894531,1.0,0.64167720079422,0.4074709713459015,0.4074709713459015,1.0,1.0,-3.316006660461426,1.0153592824935913,2.300647497177124,0.2641142606735229,0.8920666575431824,0.8920666575431824,0.0,209.2775115966797,185.0,48078.37890625,0.0,3262.010009765625,1.0,280.0414428710937,283.2157592773437,292.37060546875,295.3992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975299060344696,1.0,0.0,0.0,3.616371154785156,3.6163947582244873,8.726483429200016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.57470703125,0.0,1496.046875,1895.4371337890625,0.0,4087.72802734375,0.8977635502815247,1.0,0.0,3.0,1.0,0.0
12234120,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8530980348587036,0.4692766666412353,0.4252733588218689,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9397072196006776,0.6199331879615784,0.5886879563331604,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8725658655166626,0.5040719509124756,0.354095846414566,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7849025130271912,0.361759603023529,0.3466167449951172,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6752809882164001,0.2278595864772796,1.0467219352722168,284.9017639160156,284.95001220703125,300.3664245605469,289.4211120605469,298.1903686523437,297.23095703125,284.9031066894531,1.0,0.64167720079422,0.4074709713459015,0.4074709713459015,1.0,1.0,-3.316006660461426,1.0153592824935913,2.300647497177124,0.2641142606735229,0.8920666575431824,0.8920666575431824,0.0,209.2775115966797,185.0,48078.37890625,0.0,3262.010009765625,1.0,280.0414428710937,283.2157592773437,292.37060546875,295.3992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975299060344696,1.0,0.0,0.0,3.616371154785156,3.6163947582244873,8.726483429200016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.57470703125,0.0,1496.046875,1895.4371337890625,0.0,4087.72802734375,0.8977635502815247,1.0,0.0,3.0,1.0,0.0
12234180,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8675516247749329,0.470175564289093,0.4254551827907562,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9582384824752808,0.6221257448196411,0.5900546312332153,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.890413761138916,0.5093522667884827,0.3572644293308258,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7994412183761597,0.3635437786579132,0.3476407527923584,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6880727410316467,0.2290734350681305,1.049075961112976,285.0853271484375,284.95001220703125,300.3715209960937,289.4052124023437,298.2037658691406,297.24951171875,285.0867004394531,1.0,0.636067271232605,0.4069184958934784,0.4069184958934784,1.0,1.0,-3.325735330581665,1.0172595977783203,2.3084757328033447,0.2637645304203033,0.8954030275344849,0.8954030275344849,0.0,196.4511108398437,173.0,47071.21484375,0.0,3211.0966796875,1.0,280.34149169921875,283.4391174316406,292.3628234863281,295.3241577148437,293.1499938964844,293.1499938964844,280.6499938964844,35966.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964283049106598,1.0,0.0,0.0,3.6283633708953857,3.628386974334717,8.784455189925211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.3017578125,0.0,1508.979736328125,1895.4371337890625,0.0,3990.672119140625,0.900563657283783,1.0,0.0,3.0,1.0,0.0
12234240,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8675516247749329,0.470175564289093,0.4254551827907562,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9582384824752808,0.6221257448196411,0.5900546312332153,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.890413761138916,0.5093522667884827,0.3572644293308258,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7994412183761597,0.3635437786579132,0.3476407527923584,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6880727410316467,0.2290734350681305,1.049075961112976,285.0853271484375,284.95001220703125,300.3715209960937,289.4052124023437,298.2037658691406,297.24951171875,285.0867004394531,1.0,0.636067271232605,0.4069184958934784,0.4069184958934784,1.0,1.0,-3.325735330581665,1.0172595977783203,2.3084757328033447,0.2637645304203033,0.8954030275344849,0.8954030275344849,0.0,196.4511108398437,173.0,47071.21484375,0.0,3211.0966796875,1.0,280.34149169921875,283.4391174316406,292.3628234863281,295.3241577148437,293.1499938964844,293.1499938964844,280.6499938964844,35966.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964283049106598,1.0,0.0,0.0,3.6283633708953857,3.628386974334717,8.784455189925211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.3017578125,0.0,1508.979736328125,1895.4371337890625,0.0,3990.672119140625,0.900563657283783,1.0,0.0,3.0,1.0,0.0
12234300,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8757676482200623,0.470761239528656,0.425638198852539,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.967784583568573,0.6233892440795898,0.5908804535865784,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9003331065177917,0.5121480226516724,0.3589386343955993,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8075148463249207,0.3645780086517334,0.3482829630374908,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.6952964663505554,0.2298219949007034,1.0509064197540283,285.22222900390625,284.95001220703125,300.3740539550781,289.39703369140625,298.2110595703125,297.2594909667969,285.2292175292969,1.0,0.6334236860275269,0.4066422283649444,0.4066422283649444,1.0,1.0,-3.3319334983825684,1.0186736583709717,2.3132598400115967,0.263777881860733,0.8985522389411926,0.8985522389411926,0.0,190.03993225097656,173.0,46160.3515625,0.0,3188.501953125,1.0,280.5982360839844,283.61260986328125,292.3362121582031,295.1917724609375,293.1499938964844,293.1499938964844,280.6499938964844,35941.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572913646697998,1.0,0.0,0.0,3.6384994983673096,3.63852334022522,8.83360428360902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.732421875,0.0,1519.973388671875,1895.4371337890625,0.0,3928.404541015625,0.9030354022979736,1.0,0.0,3.0,1.0,0.0
12234360,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.8849863409996033,0.4714533984661102,0.4260081052780151,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.977562665939331,0.6247761845588684,0.5919021368026733,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.9116134643554688,0.5150567889213562,0.3607508242130279,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.8160111904144287,0.3657118380069732,0.3490632176399231,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.7032682299613953,0.230664849281311,1.0532796382904053,285.26788330078125,284.95001220703125,300.3766174316406,289.3887023925781,298.21844482421875,297.2702941894531,285.2691955566406,1.0,0.6309171319007874,0.4061672985553741,0.4061672985553741,1.0,1.0,-3.3395767211914062,1.0200728178024292,2.3195037841796875,0.2634625732898712,0.9011699557304382,0.9011699557304382,0.0,183.5349273681641,161.0,46136.9140625,0.0,3168.500244140625,1.0,280.6416320800781,283.6592102050781,292.35430908203125,295.25689697265625,293.1499938964844,293.1499938964844,280.3500061035156,35938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549431800842284,1.0,0.0,0.0,3.650871753692627,3.650895833969116,8.893781568986014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.39013671875,0.0,1533.678466796875,1895.4371337890625,0.0,3907.383056640625,0.9057106971740724,1.0,0.0,3.0,1.0,0.0
12234420,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.902398943901062,0.4708607494831085,0.4255866408348083,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.993895947933197,0.6256711483001709,0.5928451418876648,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9350587725639344,0.5192400217056274,0.3636574447154999,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8315811157226562,0.3668597936630249,0.3500226140022278,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7179126739501953,0.2316144108772277,1.0564289093017578,285.1083984375,284.95001220703125,300.3816833496094,289.3717346191406,298.2203063964844,297.2738952636719,285.1073303222656,1.0,0.6257302165031433,0.4052174389362335,0.4052174389362335,1.0,1.0,-3.348656177520752,1.0205882787704468,2.328067779541016,0.2621912956237793,0.9019683599472046,0.9019683599472046,0.0,171.83798217773438,149.0,47364.37109375,0.0,3121.906982421875,1.0,280.3577880859375,283.4550170898437,292.421875,295.47052001953125,293.1499938964844,293.1499938964844,280.04998779296875,35982.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692146182060242,1.0,0.0,0.0,3.6583926677703857,3.658416748046875,8.930461490308517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.041015625,0.0,1542.3975830078125,1895.4371337890625,0.0,4034.286865234375,0.9072286486625672,1.0,0.0,3.0,1.0,0.0
12234480,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.902398943901062,0.4708607494831085,0.4255866408348083,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.993895947933197,0.6256711483001709,0.5928451418876648,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9350587725639344,0.5192400217056274,0.3636574447154999,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8315811157226562,0.3668597936630249,0.3500226140022278,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7179126739501953,0.2316144108772277,1.0564289093017578,285.1083984375,284.95001220703125,300.3816833496094,289.3717346191406,298.2203063964844,297.2738952636719,285.1073303222656,1.0,0.6257302165031433,0.4052174389362335,0.4052174389362335,1.0,1.0,-3.348656177520752,1.0205882787704468,2.328067779541016,0.2621912956237793,0.9019683599472046,0.9019683599472046,0.0,171.83798217773438,149.0,47364.37109375,0.0,3121.906982421875,1.0,280.3577880859375,283.4550170898437,292.421875,295.47052001953125,293.1499938964844,293.1499938964844,280.04998779296875,35982.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692146182060242,1.0,0.0,0.0,3.6583926677703857,3.658416748046875,8.930461490308517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.041015625,0.0,1542.3975830078125,1895.4371337890625,0.0,4034.286865234375,0.9072286486625672,1.0,0.0,3.0,1.0,0.0
12234540,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9150834083557128,0.4687322080135345,0.423659473657608,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.6254658699035645,0.5824477672576904,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9521923065185548,0.5220609903335571,0.3655692934989929,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8427503108978271,0.3668129444122314,0.3499090671539306,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.727493941783905,0.2316212207078933,1.055933713912964,284.9190673828125,284.95001220703125,300.38653564453125,289.3543701171875,298.2121887207031,297.2645874023437,284.9175109863281,1.0,0.6190060377120972,0.4042676091194153,0.4042676091194153,1.0,1.0,-3.334703207015991,1.013002872467041,2.32170033454895,0.2583632171154022,0.9000159502029419,0.9000159502029419,0.0,163.13917541503906,152.0,48350.01171875,0.0,3042.229736328125,1.0,280.0581970214844,283.2253112792969,292.4117126464844,295.5465087890625,293.1499938964844,293.1499938964844,279.75,36016.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838700890541076,1.0,0.0,0.0,3.653217077255249,3.6532411575317374,8.905211643650546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.1650390625,0.0,1536.8743896484375,1895.4371337890625,0.0,4162.2724609375,0.9059336185455322,1.0,0.0,3.0,1.0,0.0
12234600,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9150834083557128,0.4687322080135345,0.423659473657608,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.6254658699035645,0.5824477672576904,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9521923065185548,0.5220609903335571,0.3655692934989929,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8427503108978271,0.3668129444122314,0.3499090671539306,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.727493941783905,0.2316212207078933,1.055933713912964,284.9190673828125,284.95001220703125,300.38653564453125,289.3543701171875,298.2121887207031,297.2645874023437,284.9175109863281,1.0,0.6190060377120972,0.4042676091194153,0.4042676091194153,1.0,1.0,-3.334703207015991,1.013002872467041,2.32170033454895,0.2583632171154022,0.9000159502029419,0.9000159502029419,0.0,163.13917541503906,152.0,48350.01171875,0.0,3042.229736328125,1.0,280.0581970214844,283.2253112792969,292.4117126464844,295.5465087890625,293.1499938964844,293.1499938964844,279.75,36016.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838700890541076,1.0,0.0,0.0,3.653217077255249,3.6532411575317374,8.905211643650546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.1650390625,0.0,1536.8743896484375,1895.4371337890625,0.0,4162.2724609375,0.9059336185455322,1.0,0.0,3.0,1.0,0.0
12234660,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.9184703826904296,0.4659218788146972,0.4211671054363251,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.9990000128746032,0.6261070370674133,0.5734619498252869,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.958920419216156,0.5242190361022949,0.3670734465122223,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8464180827140808,0.3660822808742523,0.3492460548877716,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7304331064224243,0.2310296893119812,1.053331732749939,284.7270202636719,284.95001220703125,300.3910522460937,289.3367614746094,298.20220947265625,297.25225830078125,284.7255554199219,1.0,0.615430474281311,0.4034789204597473,0.4034789204597473,1.0,1.0,-3.319498538970948,1.0054800510406494,2.314018487930298,0.2539500892162323,0.895437479019165,0.895437479019165,0.0,159.68223571777344,155.0,49233.6015625,0.0,2988.90380859375,1.0,279.7583923339844,282.99774169921875,292.37957763671875,295.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948740005493164,1.0,0.0,0.0,3.636064052581787,3.636087894439697,8.821782557788538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55712890625,0.0,1518.0732421875,1895.4371337890625,0.0,4256.6123046875,0.9019791483879088,1.0,0.0,3.0,1.0,0.0
12234720,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.9184703826904296,0.4659218788146972,0.4211671054363251,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.9990000128746032,0.6261070370674133,0.5734619498252869,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.958920419216156,0.5242190361022949,0.3670734465122223,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8464180827140808,0.3660822808742523,0.3492460548877716,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7304331064224243,0.2310296893119812,1.053331732749939,284.7270202636719,284.95001220703125,300.3910522460937,289.3367614746094,298.20220947265625,297.25225830078125,284.7255554199219,1.0,0.615430474281311,0.4034789204597473,0.4034789204597473,1.0,1.0,-3.319498538970948,1.0054800510406494,2.314018487930298,0.2539500892162323,0.895437479019165,0.895437479019165,0.0,159.68223571777344,155.0,49233.6015625,0.0,2988.90380859375,1.0,279.7583923339844,282.99774169921875,292.37957763671875,295.5719909667969,293.1499938964844,293.1499938964844,280.04998779296875,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948740005493164,1.0,0.0,0.0,3.636064052581787,3.636087894439697,8.821782557788538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55712890625,0.0,1518.0732421875,1895.4371337890625,0.0,4256.6123046875,0.9019791483879088,1.0,0.0,3.0,1.0,0.0
12234780,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9197221994400024,0.4649190306663513,0.4196808934211731,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6280721426010132,0.5694242715835571,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9632208943367004,0.5279083251953125,0.3692236840724945,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8481605648994446,0.366250991821289,0.3490223884582519,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7316906452178955,0.2309656292200088,1.0517709255218506,284.88299560546875,284.95001220703125,300.3951110839844,289.3190002441406,298.2029113769531,297.2547912597656,284.8839111328125,1.0,0.6139068603515625,0.4026902318000793,0.4026902318000793,1.0,1.0,-3.313281774520874,1.0011066198349,2.312175273895264,0.2509263455867767,0.89583420753479,0.89583420753479,0.0,158.175537109375,158.0,48027.765625,0.0,2966.9892578125,1.0,280.04205322265625,283.19842529296875,292.27960205078125,295.3246154785156,293.1499938964844,293.1499938964844,280.3500061035156,36003.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982914924621582,1.0,0.0,0.0,3.633747339248657,3.633771181106568,8.810544613879756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0576171875,0.0,1515.1854248046875,1895.4371337890625,0.0,4154.00927734375,0.9016266465187072,1.0,0.0,3.0,1.0,0.0
12234840,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9197221994400024,0.4649190306663513,0.4196808934211731,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6280721426010132,0.5694242715835571,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9632208943367004,0.5279083251953125,0.3692236840724945,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8481605648994446,0.366250991821289,0.3490223884582519,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7316906452178955,0.2309656292200088,1.0517709255218506,284.88299560546875,284.95001220703125,300.3951110839844,289.3190002441406,298.2029113769531,297.2547912597656,284.8839111328125,1.0,0.6139068603515625,0.4026902318000793,0.4026902318000793,1.0,1.0,-3.313281774520874,1.0011066198349,2.312175273895264,0.2509263455867767,0.89583420753479,0.89583420753479,0.0,158.175537109375,158.0,48027.765625,0.0,2966.9892578125,1.0,280.04205322265625,283.19842529296875,292.27960205078125,295.3246154785156,293.1499938964844,293.1499938964844,280.3500061035156,36003.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982914924621582,1.0,0.0,0.0,3.633747339248657,3.633771181106568,8.810544613879756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.0576171875,0.0,1515.1854248046875,1895.4371337890625,0.0,4154.00927734375,0.9016266465187072,1.0,0.0,3.0,1.0,0.0
12234900,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9205920100212096,0.4650073647499084,0.4195517301559448,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6296638250350952,0.567859411239624,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.965446949005127,0.5302923917770386,0.3707230687141418,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8491567373275757,0.3667595088481903,0.3493378758430481,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7324512600898743,0.231243148446083,1.052421808242798,285.0164794921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2072448730469,297.2616271972656,285.02325439453125,1.0,0.6138443350791931,0.4022958874702453,0.4022958874702453,1.0,1.0,-3.314204454421997,1.0003266334533691,2.313877820968628,0.24995057284832,0.8975755572319031,0.8975755572319031,0.0,157.73992919921875,158.0,47031.83203125,0.0,2966.5244140625,1.0,280.2983703613281,283.3709411621094,292.2377319335937,295.15826416015625,293.1499938964844,293.1499938964844,280.3500061035156,35975.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739202260971068,1.0,0.0,0.0,3.637535810470581,3.6375598907470703,8.828926070236776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1533203125,0.0,1519.164794921875,1895.4371337890625,0.0,4075.654541015625,0.9026838541030884,1.0,0.0,3.0,1.0,0.0
12234960,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9216570258140564,0.4653282463550567,0.4197767078876495,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.6315709352493286,0.5664713978767395,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9677612781524658,0.532904863357544,0.3724793791770935,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8502905368804932,0.3674805462360382,0.3499315083026886,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7333566546440125,0.2316912859678268,1.0540632009506226,285.0599365234375,284.95001220703125,300.39862060546875,289.3012390136719,298.2137756347656,297.2710876464844,285.0610656738281,1.0,0.6141952276229858,0.4020355343818664,0.4020355343818664,1.0,1.0,-3.317600965499878,1.0007586479187012,2.3168423175811768,0.2496463060379028,0.8987839221954346,0.8987839221954346,0.0,157.4673614501953,161.0,46933.16015625,0.0,2972.3095703125,1.0,280.3417663574219,283.41754150390625,292.2502746582031,295.20709228515625,293.1499938964844,293.1499938964844,280.6499938964844,35971.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696146845817566,1.0,0.0,0.0,3.643754720687866,3.643778562545776,8.859140052663861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.35107421875,0.0,1526.020263671875,1895.4371337890625,0.0,4037.81396484375,0.9039836525917052,1.0,0.0,3.0,1.0,0.0
12235020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9231328368186952,0.4663221538066864,0.420539379119873,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.9990000128746032,0.6358038187026978,0.5651673674583435,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.9716804027557372,0.5385159850120544,0.3762594759464264,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8521536588668823,0.3692905306816101,0.3514996170997619,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7349277138710022,0.2329127192497253,1.0589499473571775,285.2396850585937,284.95001220703125,300.40142822265625,289.2835693359375,298.2292175292969,297.2931823730469,285.24090576171875,1.0,0.6158874034881592,0.4015147984027862,0.4015147984027862,1.0,1.0,-3.3292510509490967,1.0033562183380127,2.325894832611084,0.2497138828039169,0.9041540026664734,0.9041540026664734,0.0,157.58331298828125,164.0,45951.73828125,0.0,2998.18603515625,1.0,280.64178466796875,283.63641357421875,292.2404479980469,295.1309814453125,293.1499938964844,293.1499938964844,280.3500061035156,35943.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958383858203888,1.0,0.0,0.0,3.664219617843628,3.664243698120117,8.95893265351333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.72265625,0.0,1548.625,1895.4371337890625,0.0,3938.166259765625,0.9086751937866212,1.0,0.0,3.0,1.0,0.0
12235080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9231328368186952,0.4663221538066864,0.420539379119873,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.9990000128746032,0.6358038187026978,0.5651673674583435,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.9716804027557372,0.5385159850120544,0.3762594759464264,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.8521536588668823,0.3692905306816101,0.3514996170997619,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7349277138710022,0.2329127192497253,1.0589499473571775,285.2396850585937,284.95001220703125,300.40142822265625,289.2835693359375,298.2292175292969,297.2931823730469,285.24090576171875,1.0,0.6158874034881592,0.4015147984027862,0.4015147984027862,1.0,1.0,-3.3292510509490967,1.0033562183380127,2.325894832611084,0.2497138828039169,0.9041540026664734,0.9041540026664734,0.0,157.58331298828125,164.0,45951.73828125,0.0,2998.18603515625,1.0,280.64178466796875,283.63641357421875,292.2404479980469,295.1309814453125,293.1499938964844,293.1499938964844,280.3500061035156,35943.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958383858203888,1.0,0.0,0.0,3.664219617843628,3.664243698120117,8.95893265351333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.72265625,0.0,1548.625,1895.4371337890625,0.0,3938.166259765625,0.9086751937866212,1.0,0.0,3.0,1.0,0.0
12235140,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.921408712863922,0.4655439257621765,0.4204105734825134,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.6381004452705383,0.5677210688591003,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.972930073738098,0.5426226854324341,0.3794847726821899,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8518440127372742,0.3701638579368591,0.3526915311813354,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7347972989082336,0.2335717380046844,1.063124179840088,285.08111572265625,284.95001220703125,300.40338134765625,289.26611328125,298.23114013671875,297.2963562011719,285.0802917480469,1.0,0.6184258460998535,0.400994062423706,0.400994062423706,1.0,1.0,-3.342503070831299,1.0064924955368042,2.336010694503784,0.2500738799571991,0.9045831561088562,0.9045831561088562,0.0,158.9459228515625,167.0,47196.52734375,0.0,3034.826416015625,1.0,280.3576965332031,283.433837890625,292.3116455078125,295.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,35987.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717279076576232,1.0,0.0,0.0,3.669992208480835,3.6700165271759033,8.987183264252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.4384765625,0.0,1555.428955078125,1895.4371337890625,0.0,4056.412841796875,0.9098092913627625,1.0,0.0,3.0,1.0,0.0
12235200,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.921408712863922,0.4655439257621765,0.4204105734825134,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.6381004452705383,0.5677210688591003,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.972930073738098,0.5426226854324341,0.3794847726821899,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8518440127372742,0.3701638579368591,0.3526915311813354,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7347972989082336,0.2335717380046844,1.063124179840088,285.08111572265625,284.95001220703125,300.40338134765625,289.26611328125,298.23114013671875,297.2963562011719,285.0802917480469,1.0,0.6184258460998535,0.400994062423706,0.400994062423706,1.0,1.0,-3.342503070831299,1.0064924955368042,2.336010694503784,0.2500738799571991,0.9045831561088562,0.9045831561088562,0.0,158.9459228515625,167.0,47196.52734375,0.0,3034.826416015625,1.0,280.3576965332031,283.433837890625,292.3116455078125,295.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,35987.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717279076576232,1.0,0.0,0.0,3.669992208480835,3.6700165271759033,8.987183264252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.4384765625,0.0,1555.428955078125,1895.4371337890625,0.0,4056.412841796875,0.9098092913627625,1.0,0.0,3.0,1.0,0.0
12235260,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9157102704048156,0.4633891582489013,0.4187935292720794,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.637595534324646,0.574724018573761,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.97091406583786,0.545477032661438,0.3816848397254944,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8485614061355591,0.3699513971805572,0.3527898788452148,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7321167588233948,0.2333944439888,1.0635671615600586,284.9081115722656,284.95001220703125,300.4044189453125,289.2490234375,298.2186889648437,297.2811279296875,284.9073181152344,1.0,0.6211360096931458,0.4000411331653595,0.4000411331653595,1.0,1.0,-3.352280855178833,1.0072250366210938,2.34505581855774,0.2487933188676834,0.9025545120239258,0.9025545120239258,0.0,161.5234832763672,170.0,48407.53125,0.0,3071.03759765625,1.0,280.05810546875,283.2180480957031,292.3067321777344,295.4357604980469,293.1499938964844,293.1499938964844,279.75,36016.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864375591278076,1.0,0.0,0.0,3.664088487625122,3.6641125679016113,8.95829145974858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.27490234375,0.0,1549.0260009765625,1895.4371337890625,0.0,4184.42529296875,0.9083765745162964,1.0,0.0,3.0,1.0,0.0
12235320,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9157102704048156,0.4633891582489013,0.4187935292720794,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.637595534324646,0.574724018573761,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.97091406583786,0.545477032661438,0.3816848397254944,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8485614061355591,0.3699513971805572,0.3527898788452148,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7321167588233948,0.2333944439888,1.0635671615600586,284.9081115722656,284.95001220703125,300.4044189453125,289.2490234375,298.2186889648437,297.2811279296875,284.9073181152344,1.0,0.6211360096931458,0.4000411331653595,0.4000411331653595,1.0,1.0,-3.352280855178833,1.0072250366210938,2.34505581855774,0.2487933188676834,0.9025545120239258,0.9025545120239258,0.0,161.5234832763672,170.0,48407.53125,0.0,3071.03759765625,1.0,280.05810546875,283.2180480957031,292.3067321777344,295.4357604980469,293.1499938964844,293.1499938964844,279.75,36016.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864375591278076,1.0,0.0,0.0,3.664088487625122,3.6641125679016113,8.95829145974858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.27490234375,0.0,1549.0260009765625,1895.4371337890625,0.0,4184.42529296875,0.9083765745162964,1.0,0.0,3.0,1.0,0.0
12235380,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.9086140990257264,0.4607081115245819,0.4165993630886078,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.9990000128746032,0.6348327994346619,0.5837170481681824,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.9674496054649352,0.5477991104125977,0.3834461569786072,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8439658284187317,0.369158923625946,0.3522683382034302,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.728182852268219,0.2327050268650055,1.0614874362945557,284.7377624511719,284.95001220703125,300.40435791015625,289.2323608398437,298.2007751464844,297.2587585449219,284.7370910644531,1.0,0.623772919178009,0.3990882337093353,0.3990882337093353,1.0,1.0,-3.359450101852417,1.0069977045059204,2.352452278137207,0.2471144348382949,0.8982684016227722,0.8982684016227722,0.0,164.63294982910156,173.0,49555.3203125,0.0,3104.713134765625,1.0,279.7582092285156,283.0068664550781,292.2817687988281,295.4857788085937,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988114833831788,1.0,0.0,0.0,3.6481118202209473,3.648135900497437,8.880339805727999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.55224609375,0.0,1531.3966064453125,1895.4371337890625,0.0,4289.97314453125,0.9046931862831116,1.0,0.0,3.0,1.0,0.0
12235440,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.9086140990257264,0.4607081115245819,0.4165993630886078,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.9990000128746032,0.6348327994346619,0.5837170481681824,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.9674496054649352,0.5477991104125977,0.3834461569786072,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8439658284187317,0.369158923625946,0.3522683382034302,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.728182852268219,0.2327050268650055,1.0614874362945557,284.7377624511719,284.95001220703125,300.40435791015625,289.2323608398437,298.2007751464844,297.2587585449219,284.7370910644531,1.0,0.623772919178009,0.3990882337093353,0.3990882337093353,1.0,1.0,-3.359450101852417,1.0069977045059204,2.352452278137207,0.2471144348382949,0.8982684016227722,0.8982684016227722,0.0,164.63294982910156,173.0,49555.3203125,0.0,3104.713134765625,1.0,279.7582092285156,283.0068664550781,292.2817687988281,295.4857788085937,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988114833831788,1.0,0.0,0.0,3.6481118202209473,3.648135900497437,8.880339805727999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.55224609375,0.0,1531.3966064453125,1895.4371337890625,0.0,4289.97314453125,0.9046931862831116,1.0,0.0,3.0,1.0,0.0
