time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235500,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.905451774597168,0.4599937200546264,0.4156547784805298,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.6334266662597656,0.5880523324012756,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.965883195400238,0.5495165586471558,0.384422242641449,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8417990803718567,0.3690505921840668,0.3520177900791168,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7262737154960632,0.2325209826231002,1.0603151321411133,284.8639831542969,284.95001220703125,300.40386962890625,289.2242431640625,298.1957397460937,297.2532958984375,284.87066650390625,1.0,0.6250708103179932,0.3986117541790008,0.3986117541790008,1.0,1.0,-3.3629870414733887,1.006865382194519,2.35612154006958,0.2462100535631179,0.8989093899726868,0.8989093899726868,0.0,166.1481170654297,173.0,48613.40234375,0.0,3121.273193359375,1.0,280.00128173828125,283.17047119140625,292.1993408203125,295.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,36007.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924074411392212,1.0,0.0,0.0,3.646156549453736,3.6461806297302246,8.870823080542323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.19775390625,0.0,1528.951171875,1895.4371337890625,0.0,4235.60595703125,0.9045058488845824,1.0,0.0,3.0,1.0,0.0
12235560,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9035384058952332,0.4598426222801208,0.415370225906372,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.6324965953826904,0.59120112657547,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9653642773628236,0.5517529845237732,0.3858634233474731,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8404929041862488,0.369321197271347,0.352166473865509,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7250864505767822,0.2326042652130127,1.0603716373443604,284.9098815917969,284.95001220703125,300.403076171875,289.2162780761719,298.1950988769531,297.25396728515625,284.9112854003906,1.0,0.626470685005188,0.3981887996196747,0.3981887996196747,1.0,1.0,-3.368407964706421,1.007523536682129,2.360884428024292,0.2456661164760589,0.8991393446922302,0.8991393446922302,0.0,167.3804931640625,176.0,48535.10546875,0.0,3140.44384765625,1.0,280.04229736328125,283.2192077636719,292.1852111816406,295.2555847167969,293.1499938964844,293.1499938964844,280.3500061035156,35997.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885983467102052,1.0,0.0,0.0,3.647701978683472,3.647726058959961,8.878344601725985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3701171875,0.0,1530.5965576171875,1895.4371337890625,0.0,4203.00390625,0.9047718644142152,1.0,0.0,3.0,1.0,0.0
12235620,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9012251496315002,0.4603572487831116,0.4156594574451446,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.6318254470825195,0.5957984328269958,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9656709432601928,0.5570368766784668,0.3893864154815674,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8390994071960449,0.3705631792545318,0.3531805872917175,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.723819375038147,0.233315959572792,1.0630348920822144,285.0965270996094,284.95001220703125,300.4004821777344,289.2008972167969,298.2000427246094,297.2644348144531,285.09796142578125,1.0,0.6295984387397766,0.3973428905010223,0.3973428905010223,1.0,1.0,-3.382939100265503,1.0101157426834106,2.372823476791382,0.245062842965126,0.9026511907577516,0.9026511907577516,0.0,169.56065368652344,179.0,47564.8828125,0.0,3185.616943359375,1.0,280.341796875,283.4448547363281,292.1577453613281,295.1490783691406,293.1499938964844,293.1499938964844,280.04998779296875,35965.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768967628479004,1.0,0.0,0.0,3.659898996353149,3.659923076629639,8.937818165577482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.67431640625,0.0,1543.953125,1895.4371337890625,0.0,4101.6904296875,0.907621443271637,1.0,0.0,3.0,1.0,0.0
12235680,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9012251496315002,0.4603572487831116,0.4156594574451446,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.6318254470825195,0.5957984328269958,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9656709432601928,0.5570368766784668,0.3893864154815674,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8390994071960449,0.3705631792545318,0.3531805872917175,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.723819375038147,0.233315959572792,1.0630348920822144,285.0965270996094,284.95001220703125,300.4004821777344,289.2008972167969,298.2000427246094,297.2644348144531,285.09796142578125,1.0,0.6295984387397766,0.3973428905010223,0.3973428905010223,1.0,1.0,-3.382939100265503,1.0101157426834106,2.372823476791382,0.245062842965126,0.9026511907577516,0.9026511907577516,0.0,169.56065368652344,179.0,47564.8828125,0.0,3185.616943359375,1.0,280.341796875,283.4448547363281,292.1577453613281,295.1490783691406,293.1499938964844,293.1499938964844,280.04998779296875,35965.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768967628479004,1.0,0.0,0.0,3.659898996353149,3.659923076629639,8.937818165577482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.67431640625,0.0,1543.953125,1895.4371337890625,0.0,4101.6904296875,0.907621443271637,1.0,0.0,3.0,1.0,0.0
12235740,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8963953852653503,0.4593194425106048,0.4153481721878052,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9971120953559875,0.6303136348724365,0.5976593494415283,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9634383916854858,0.560958743095398,0.3925351500511169,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8358607292175293,0.3710761666297912,0.3540837466716766,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7210602760314941,0.2336111217737198,1.06586492061615,284.9419860839844,284.95001220703125,300.3964538574219,289.18634033203125,298.1961975097656,297.26336669921875,284.9410400390625,1.0,0.6326949596405029,0.3964969515800476,0.3964969515800476,1.0,1.0,-3.393122434616089,1.0111738443374634,2.381948709487915,0.2441606074571609,0.901261031627655,0.901261031627655,0.0,172.9019012451172,182.0,48769.59765625,0.0,3227.952880859375,1.0,280.0577392578125,283.2469482421875,292.2263488769531,295.3585205078125,293.1499938964844,293.1499938964844,279.75,36008.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889438152313232,1.0,0.0,0.0,3.657834768295288,3.657858848571777,8.927738122110895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.99658203125,0.0,1541.96533203125,1895.4371337890625,0.0,4205.96875,0.9070003032684326,1.0,0.0,3.0,1.0,0.0
12235800,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8963953852653503,0.4593194425106048,0.4153481721878052,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9971120953559875,0.6303136348724365,0.5976593494415283,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9634383916854858,0.560958743095398,0.3925351500511169,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8358607292175293,0.3710761666297912,0.3540837466716766,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7210602760314941,0.2336111217737198,1.06586492061615,284.9419860839844,284.95001220703125,300.3964538574219,289.18634033203125,298.1961975097656,297.26336669921875,284.9410400390625,1.0,0.6326949596405029,0.3964969515800476,0.3964969515800476,1.0,1.0,-3.393122434616089,1.0111738443374634,2.381948709487915,0.2441606074571609,0.901261031627655,0.901261031627655,0.0,172.9019012451172,182.0,48769.59765625,0.0,3227.952880859375,1.0,280.0577392578125,283.2469482421875,292.2263488769531,295.3585205078125,293.1499938964844,293.1499938964844,279.75,36008.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889438152313232,1.0,0.0,0.0,3.657834768295288,3.657858848571777,8.927738122110895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.99658203125,0.0,1541.96533203125,1895.4371337890625,0.0,4205.96875,0.9070003032684326,1.0,0.0,3.0,1.0,0.0
12235860,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8877170085906982,0.4569117426872253,0.4136137366294861,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9901865124702454,0.6278901100158691,0.5957263112068176,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9571775197982788,0.5636093020439148,0.3946794867515564,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8295234441757202,0.370549201965332,0.353988915681839,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7154058814048767,0.2331064045429229,1.0653244256973269,284.76434326171875,284.95001220703125,300.39080810546875,289.1726989746094,298.1836853027344,297.251708984375,284.76318359375,1.0,0.6348379850387573,0.3955464661121368,0.3955464661121368,1.0,1.0,-3.390511035919189,1.0075384378433228,2.382972478866577,0.2412991374731063,0.8972911238670349,0.8972911238670349,0.0,177.64366149902344,185.0,49826.94140625,0.0,3249.50830078125,1.0,279.7582397460937,283.02947998046875,292.2269287109375,295.4430236816406,293.1499938964844,293.1499938964844,280.04998779296875,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643510341644287,3.643534183502197,8.857951456775481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.53662109375,0.0,1526.258544921875,1895.4371337890625,0.0,4300.0,0.9036750197410583,1.0,0.0,3.0,1.0,0.0
12235920,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8877170085906982,0.4569117426872253,0.4136137366294861,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9901865124702454,0.6278901100158691,0.5957263112068176,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9571775197982788,0.5636093020439148,0.3946794867515564,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8295234441757202,0.370549201965332,0.353988915681839,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7154058814048767,0.2331064045429229,1.0653244256973269,284.76434326171875,284.95001220703125,300.39080810546875,289.1726989746094,298.1836853027344,297.251708984375,284.76318359375,1.0,0.6348379850387573,0.3955464661121368,0.3955464661121368,1.0,1.0,-3.390511035919189,1.0075384378433228,2.382972478866577,0.2412991374731063,0.8972911238670349,0.8972911238670349,0.0,177.64366149902344,185.0,49826.94140625,0.0,3249.50830078125,1.0,279.7582397460937,283.02947998046875,292.2269287109375,295.4430236816406,293.1499938964844,293.1499938964844,280.04998779296875,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643510341644287,3.643534183502197,8.857951456775481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.53662109375,0.0,1526.258544921875,1895.4371337890625,0.0,4300.0,0.9036750197410583,1.0,0.0,3.0,1.0,0.0
12235980,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8818148374557495,0.4560255408287048,0.4124559164047241,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.985137104988098,0.627099871635437,0.5945712327957153,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9536564946174622,0.5676730275154114,0.3972295820713043,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8252396583557129,0.3707454800605774,0.3540063202381134,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7112871408462524,0.2330090850591659,1.0645793676376345,284.9243469238281,284.95001220703125,300.38348388671875,289.16015625,298.1798095703125,297.2528381347656,284.9254150390625,1.0,0.6366305351257324,0.3945959806442261,0.3945959806442261,1.0,1.0,-3.3899075984954834,1.00459623336792,2.3853113651275635,0.2383998334407806,0.8982707858085632,0.8982707858085632,0.0,181.10418701171875,188.0,48682.57421875,0.0,3268.194580078125,1.0,280.0421142578125,283.2325439453125,292.1319580078125,295.21295166015625,293.1499938964844,293.1499938964844,280.3500061035156,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918758869171144,1.0,0.0,0.0,3.6437816619873047,3.643805503845215,8.859270792527241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33251953125,0.0,1526.2335205078125,1895.4371337890625,0.0,4231.06787109375,0.9038997292518616,1.0,0.0,3.0,1.0,0.0
12236040,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8818148374557495,0.4560255408287048,0.4124559164047241,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.985137104988098,0.627099871635437,0.5945712327957153,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9536564946174622,0.5676730275154114,0.3972295820713043,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8252396583557129,0.3707454800605774,0.3540063202381134,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7112871408462524,0.2330090850591659,1.0645793676376345,284.9243469238281,284.95001220703125,300.38348388671875,289.16015625,298.1798095703125,297.2528381347656,284.9254150390625,1.0,0.6366305351257324,0.3945959806442261,0.3945959806442261,1.0,1.0,-3.3899075984954834,1.00459623336792,2.3853113651275635,0.2383998334407806,0.8982707858085632,0.8982707858085632,0.0,181.10418701171875,188.0,48682.57421875,0.0,3268.194580078125,1.0,280.0421142578125,283.2325439453125,292.1319580078125,295.21295166015625,293.1499938964844,293.1499938964844,280.3500061035156,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918758869171144,1.0,0.0,0.0,3.6437816619873047,3.643805503845215,8.859270792527241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33251953125,0.0,1526.2335205078125,1895.4371337890625,0.0,4231.06787109375,0.9038997292518616,1.0,0.0,3.0,1.0,0.0
12236100,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8803927302360535,0.4561356902122497,0.4124086499214172,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9838717579841614,0.6273542642593384,0.5946292281150818,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9535043239593506,0.5702407956123352,0.3988945484161377,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8243204951286316,0.3712430596351623,0.3543745577335357,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.710355281829834,0.2332627326250076,1.065399169921875,285.0592956542969,284.95001220703125,300.379150390625,289.154296875,298.1811828613281,297.2581481933594,285.06597900390625,1.0,0.6377071142196655,0.3941207230091095,0.3941207230091095,1.0,1.0,-3.393346309661865,1.0044032335281372,2.3889431953430176,0.2374104261398315,0.9003146886825562,0.9003146886825562,0.0,182.24197387695312,188.0,47705.16796875,0.0,3282.6513671875,1.0,280.2986755371094,283.4057312011719,292.0904846191406,295.0487670898437,293.1499938964844,293.1499938964844,280.3500061035156,35969.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836090207099916,1.0,0.0,0.0,3.6488537788391113,3.6488776206970215,8.883951636562415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.4990234375,0.0,1531.6617431640625,1895.4371337890625,0.0,4160.01513671875,0.905240833759308,1.0,0.0,3.0,1.0,0.0
12236160,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8797581791877747,0.4564686119556427,0.4126850664615631,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9832996129989624,0.6279017925262451,0.5950818061828613,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9541927576065063,0.5730353593826294,0.4008076786994934,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8240534067153931,0.3719454705715179,0.3549943268299103,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7100725769996643,0.2336917370557785,1.0671342611312866,285.1038818359375,284.95001220703125,300.37432861328125,289.1487731933594,298.1843566894531,297.265625,285.1051025390625,1.0,0.6389769315719604,0.3937816917896271,0.3937816917896271,1.0,1.0,-3.3993520736694336,1.0054529905319214,2.3938992023468018,0.2371006309986114,0.9018263220787048,0.9018263220787048,0.0,183.1077575683593,191.0,47637.0703125,0.0,3301.443359375,1.0,280.34185791015625,283.4529724121094,292.1037292480469,295.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35965.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797655940055848,1.0,0.0,0.0,3.656287908554077,3.6563119888305664,8.920189884520369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.50244140625,0.0,1539.91357421875,1895.4371337890625,0.0,4126.685546875,0.9068156480789183,1.0,0.0,3.0,1.0,0.0
12236220,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8760198354721069,0.4553974270820617,0.4123218357563019,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9800163507461548,0.6274093985557556,0.5952209234237671,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9528943300247192,0.5770119428634644,0.403988778591156,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8216654062271118,0.37239870429039,0.3558310568332672,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7078084945678711,0.2339607179164886,1.0697818994522097,284.9457702636719,284.95001220703125,300.3631896972656,289.138671875,298.1795654296875,297.2656555175781,284.9447937011719,1.0,0.6415087580680847,0.3931035995483398,0.3931035995483398,1.0,1.0,-3.407112598419189,1.006125807762146,2.400986909866333,0.2362571656703949,0.9004596471786499,0.9004596471786499,0.0,186.01092529296875,194.0,48807.33984375,0.0,3336.18212890625,1.0,280.0577697753906,283.2525634765625,292.1754455566406,295.30865478515625,293.1499938964844,293.1499938964844,279.75,36008.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911090731620787,1.0,0.0,0.0,3.654336452484131,3.65436053276062,8.91066974872956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3623046875,0.0,1538.0592041015625,1895.4371337890625,0.0,4224.5146484375,0.9062185287475586,1.0,0.0,3.0,1.0,0.0
12236280,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8760198354721069,0.4553974270820617,0.4123218357563019,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9800163507461548,0.6274093985557556,0.5952209234237671,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9528943300247192,0.5770119428634644,0.403988778591156,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8216654062271118,0.37239870429039,0.3558310568332672,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7078084945678711,0.2339607179164886,1.0697818994522097,284.9457702636719,284.95001220703125,300.3631896972656,289.138671875,298.1795654296875,297.2656555175781,284.9447937011719,1.0,0.6415087580680847,0.3931035995483398,0.3931035995483398,1.0,1.0,-3.407112598419189,1.006125807762146,2.400986909866333,0.2362571656703949,0.9004596471786499,0.9004596471786499,0.0,186.01092529296875,194.0,48807.33984375,0.0,3336.18212890625,1.0,280.0577697753906,283.2525634765625,292.1754455566406,295.30865478515625,293.1499938964844,293.1499938964844,279.75,36008.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911090731620787,1.0,0.0,0.0,3.654336452484131,3.65436053276062,8.91066974872956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3623046875,0.0,1538.0592041015625,1895.4371337890625,0.0,4224.5146484375,0.9062185287475586,1.0,0.0,3.0,1.0,0.0
12236340,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.8691623210906982,0.4530026018619537,0.4105691313743591,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9735928177833556,0.6253997087478638,0.5938010215759277,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9481063485145568,0.5797285437583923,0.4061591327190399,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8166363835334778,0.3718214631080627,0.3556646704673767,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.702907919883728,0.233440563082695,1.069060444831848,284.76812744140625,284.95001220703125,300.3500061035156,289.1300048828125,298.1657409667969,297.2543029785156,284.7669982910156,1.0,0.6433950662612915,0.3924254775047302,0.3924254775047302,1.0,1.0,-3.404849052429199,1.0033750534057615,2.401473999023437,0.2341625094413757,0.8965401649475098,0.8965401649475098,0.0,190.20635986328125,197.0,49866.9609375,0.0,3355.349853515625,1.0,279.7582702636719,283.03515625,292.1863098144531,295.4006652832031,293.1499938964844,293.1499938964844,280.04998779296875,36039.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.841645922075259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.74609375,0.0,1522.5380859375,1895.4371337890625,0.0,4300.0,0.9029268622398376,1.0,0.0,3.0,1.0,0.0
12236400,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.8691623210906982,0.4530026018619537,0.4105691313743591,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9735928177833556,0.6253997087478638,0.5938010215759277,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9481063485145568,0.5797285437583923,0.4061591327190399,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8166363835334778,0.3718214631080627,0.3556646704673767,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.702907919883728,0.233440563082695,1.069060444831848,284.76812744140625,284.95001220703125,300.3500061035156,289.1300048828125,298.1657409667969,297.2543029785156,284.7669982910156,1.0,0.6433950662612915,0.3924254775047302,0.3924254775047302,1.0,1.0,-3.404849052429199,1.0033750534057615,2.401473999023437,0.2341625094413757,0.8965401649475098,0.8965401649475098,0.0,190.20635986328125,197.0,49866.9609375,0.0,3355.349853515625,1.0,279.7582702636719,283.03515625,292.1863098144531,295.4006652832031,293.1499938964844,293.1499938964844,280.04998779296875,36039.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64015531539917,3.64017915725708,8.841645922075259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.74609375,0.0,1522.5380859375,1895.4371337890625,0.0,4300.0,0.9029268622398376,1.0,0.0,3.0,1.0,0.0
12236460,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8643097281455994,0.4521261751651764,0.4094136357307434,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.968676745891571,0.6246740818023682,0.5927574038505554,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.945436418056488,0.5839046239852905,0.4087703824043274,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8129757642745972,0.3719751536846161,0.3556303679943084,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6992458701133728,0.233328565955162,1.068202257156372,284.927978515625,284.95001220703125,300.3355712890625,289.1218566894531,298.1604919433594,297.2557678222656,284.9290466308594,1.0,0.6450430750846863,0.3916199803352356,0.3916199803352356,1.0,1.0,-3.4042580127716064,1.0008504390716553,2.403407573699951,0.2316366285085678,0.8975664377212524,0.8975664377212524,0.0,193.416748046875,200.0,48723.36328125,0.0,3372.670166015625,1.0,280.0420837402344,283.2379150390625,292.095458984375,295.1776428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929620027542114,1.0,0.0,0.0,3.640635490417481,3.6406595706939697,8.843979344419495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.27197265625,0.0,1522.7431640625,1895.4371337890625,0.0,4240.3359375,0.9031985998153688,1.0,0.0,3.0,1.0,0.0
12236520,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8643097281455994,0.4521261751651764,0.4094136357307434,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.968676745891571,0.6246740818023682,0.5927574038505554,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.945436418056488,0.5839046239852905,0.4087703824043274,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8129757642745972,0.3719751536846161,0.3556303679943084,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6992458701133728,0.233328565955162,1.068202257156372,284.927978515625,284.95001220703125,300.3355712890625,289.1218566894531,298.1604919433594,297.2557678222656,284.9290466308594,1.0,0.6450430750846863,0.3916199803352356,0.3916199803352356,1.0,1.0,-3.4042580127716064,1.0008504390716553,2.403407573699951,0.2316366285085678,0.8975664377212524,0.8975664377212524,0.0,193.416748046875,200.0,48723.36328125,0.0,3372.670166015625,1.0,280.0420837402344,283.2379150390625,292.095458984375,295.1776428222656,293.1499938964844,293.1499938964844,280.3500061035156,35995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929620027542114,1.0,0.0,0.0,3.640635490417481,3.6406595706939697,8.843979344419495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.27197265625,0.0,1522.7431640625,1895.4371337890625,0.0,4240.3359375,0.9031985998153688,1.0,0.0,3.0,1.0,0.0
12236580,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8626847267150879,0.4525700509548187,0.4096418619155884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9669359922409058,0.6254123449325562,0.5932268500328064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9463905096054076,0.5893955826759338,0.4124323427677154,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8120375275611877,0.3731375634670257,0.3565782904624939,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.698274552822113,0.2339967638254165,1.070673584938049,285.1072692871094,284.95001220703125,300.3209228515625,289.11328125,298.1637878417969,297.2689208984375,285.1085205078125,1.0,0.6472957134246826,0.3908144533634186,0.3908144533634186,1.0,1.0,-3.413604259490967,1.001685619354248,2.4119186401367188,0.2303011417388916,0.9011666774749756,0.9011666774749756,0.0,195.30709838867188,203.0,47678.72265625,0.0,3405.439453125,1.0,280.3417358398437,283.4579772949219,292.0692443847656,295.06689453125,293.1499938964844,293.1499938964844,280.04998779296875,35964.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810308814048768,1.0,0.0,0.0,3.6533782482147217,3.653402328491211,8.905997788133391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.923828125,0.0,1536.664306640625,1895.4371337890625,0.0,4137.677734375,0.9061672687530518,1.0,0.0,3.0,1.0,0.0
12236640,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8626847267150879,0.4525700509548187,0.4096418619155884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9669359922409058,0.6254123449325562,0.5932268500328064,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9463905096054076,0.5893955826759338,0.4124323427677154,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8120375275611877,0.3731375634670257,0.3565782904624939,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.698274552822113,0.2339967638254165,1.070673584938049,285.1072692871094,284.95001220703125,300.3209228515625,289.11328125,298.1637878417969,297.2689208984375,285.1085205078125,1.0,0.6472957134246826,0.3908144533634186,0.3908144533634186,1.0,1.0,-3.413604259490967,1.001685619354248,2.4119186401367188,0.2303011417388916,0.9011666774749756,0.9011666774749756,0.0,195.30709838867188,203.0,47678.72265625,0.0,3405.439453125,1.0,280.3417358398437,283.4579772949219,292.0692443847656,295.06689453125,293.1499938964844,293.1499938964844,280.04998779296875,35964.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810308814048768,1.0,0.0,0.0,3.6533782482147217,3.653402328491211,8.905997788133391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.923828125,0.0,1536.664306640625,1895.4371337890625,0.0,4137.677734375,0.9061672687530518,1.0,0.0,3.0,1.0,0.0
12236700,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8617515563964844,0.4523035883903503,0.4097574353218078,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9659619331359864,0.6253912448883057,0.5935449600219727,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.946711242198944,0.5916768908500671,0.4142751395702362,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8115236759185791,0.3735218346118927,0.3571513295173645,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6978085041046143,0.2342482656240463,1.0724647045135498,284.9888916015625,284.95001220703125,300.3134765625,289.1088562011719,298.1625061035156,297.2714538574219,284.98291015625,1.0,0.6485977172851562,0.3904116749763489,0.3904116749763489,1.0,1.0,-3.41919207572937,1.0024008750915527,2.4167912006378174,0.2298574745655059,0.900288462638855,0.900288462638855,0.0,196.4134063720703,203.0,48710.5078125,0.0,3424.957275390625,1.0,280.0985107421875,283.3010559082031,292.1395568847656,295.2929382324219,293.1499938964844,293.1499938964844,280.04998779296875,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988009512424469,1.0,0.0,0.0,3.654138565063477,3.654162645339966,8.909705115911493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.91650390625,0.0,1537.771484375,1895.4371337890625,0.0,4197.947265625,0.9060965180397034,1.0,0.0,3.0,1.0,0.0
12236760,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8594871759414673,0.4515120387077331,0.40928515791893,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9635871648788452,0.6248180270195007,0.5932745933532715,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9454917311668396,0.5934572815895081,0.4156790971755981,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8098796010017395,0.3735508620738983,0.3573768734931946,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6962976455688477,0.2342477589845657,1.073238730430603,284.9493713378906,284.95001220703125,300.3059997558594,289.1043395996094,298.1576232910156,297.2689819335937,284.94842529296875,1.0,0.6497553586959839,0.3900219798088074,0.3900219798088074,1.0,1.0,-3.421196699142456,1.001932144165039,2.419264554977417,0.2290406078100204,0.89985191822052,0.89985191822052,0.0,198.1607208251953,206.0,48851.5,0.0,3439.86181640625,1.0,280.0576477050781,283.25762939453125,292.1419982910156,295.2771911621094,293.1499938964844,293.1499938964844,280.3500061035156,36007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992518961429596,1.0,0.0,0.0,3.651641130447388,3.651665210723877,8.897530392459885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.66259765625,0.0,1535.0521240234375,1895.4371337890625,0.0,4236.55712890625,0.905618131160736,1.0,0.0,3.0,1.0,0.0
12236820,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.85591721534729,0.4511904120445251,0.4087291955947876,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9596428275108336,0.6247376799583435,0.5929573774337769,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9441276788711548,0.5982897281646729,0.4188100397586822,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8072336912155151,0.3742385804653168,0.3579159080982208,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6938477158546448,0.2346232086420059,1.0747734308242798,285.1104736328125,284.95001220703125,300.2908630371094,289.0951232910156,298.155517578125,297.27471923828125,285.1115417480469,1.0,0.652032196521759,0.3892425298690796,0.3892425298690796,1.0,1.0,-3.42639684677124,1.001413106918335,2.4249837398529053,0.2272673994302749,0.9033260941505432,0.9033260941505432,0.0,201.18360900878903,209.0,47804.34375,0.0,3469.7939453125,1.0,280.3421936035156,283.4589233398437,292.06988525390625,295.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,35967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984081506729126,1.0,0.0,0.0,3.6628382205963135,3.6628623008728014,8.952179655352666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.11328125,0.0,1547.2525634765625,1895.4371337890625,0.0,4164.099609375,0.908280611038208,1.0,0.0,3.0,1.0,0.0
12236880,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.85591721534729,0.4511904120445251,0.4087291955947876,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9596428275108336,0.6247376799583435,0.5929573774337769,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9441276788711548,0.5982897281646729,0.4188100397586822,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8072336912155151,0.3742385804653168,0.3579159080982208,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.6938477158546448,0.2346232086420059,1.0747734308242798,285.1104736328125,284.95001220703125,300.2908630371094,289.0951232910156,298.155517578125,297.27471923828125,285.1115417480469,1.0,0.652032196521759,0.3892425298690796,0.3892425298690796,1.0,1.0,-3.42639684677124,1.001413106918335,2.4249837398529053,0.2272673994302749,0.9033260941505432,0.9033260941505432,0.0,201.18360900878903,209.0,47804.34375,0.0,3469.7939453125,1.0,280.3421936035156,283.4589233398437,292.06988525390625,295.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,35967.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984081506729126,1.0,0.0,0.0,3.6628382205963135,3.6628623008728014,8.952179655352666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.11328125,0.0,1547.2525634765625,1895.4371337890625,0.0,4164.099609375,0.908280611038208,1.0,0.0,3.0,1.0,0.0
12236940,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8521888256072998,0.4498852789402008,0.4080882966518402,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9554024934768676,0.6237539649009705,0.5925777554512024,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9424980878829956,0.6021466851234436,0.4218761920928955,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8043901324272156,0.3743965625762939,0.3584479391574859,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6912993788719177,0.2346725165843963,1.0764137506484983,284.94976806640625,284.95001220703125,300.2754821777344,289.085693359375,298.1471862792969,297.2719421386719,284.94873046875,1.0,0.6543485522270203,0.3884630799293518,0.3884630799293518,1.0,1.0,-3.43148159980774,1.0008327960968018,2.430648803710937,0.2257060110569,0.9019919037818908,0.9019919037818908,0.0,204.4127655029297,212.0,48951.8046875,0.0,3500.7265625,1.0,280.0577392578125,283.2562866210937,292.1234436035156,295.2685546875,293.1499938964844,293.1499938964844,279.75,36007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951863884925842,1.0,0.0,0.0,3.660935163497925,3.660959243774414,8.942879503592849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.22705078125,0.0,1545.4281005859375,1895.4371337890625,0.0,4259.26708984375,0.907696545124054,1.0,0.0,3.0,1.0,0.0
12237000,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8521888256072998,0.4498852789402008,0.4080882966518402,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9554024934768676,0.6237539649009705,0.5925777554512024,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9424980878829956,0.6021466851234436,0.4218761920928955,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8043901324272156,0.3743965625762939,0.3584479391574859,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6912993788719177,0.2346725165843963,1.0764137506484983,284.94976806640625,284.95001220703125,300.2754821777344,289.085693359375,298.1471862792969,297.2719421386719,284.94873046875,1.0,0.6543485522270203,0.3884630799293518,0.3884630799293518,1.0,1.0,-3.43148159980774,1.0008327960968018,2.430648803710937,0.2257060110569,0.9019919037818908,0.9019919037818908,0.0,204.4127655029297,212.0,48951.8046875,0.0,3500.7265625,1.0,280.0577392578125,283.2562866210937,292.1234436035156,295.2685546875,293.1499938964844,293.1499938964844,279.75,36007.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951863884925842,1.0,0.0,0.0,3.660935163497925,3.660959243774414,8.942879503592849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.22705078125,0.0,1545.4281005859375,1895.4371337890625,0.0,4259.26708984375,0.907696545124054,1.0,0.0,3.0,1.0,0.0
12237060,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8463402390480042,0.4474211931228637,0.4062532782554626,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9485043883323668,0.6214311122894287,0.5908379554748535,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.938249409198761,0.6048502922058105,0.424027144908905,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7994742393493652,0.3736388385295868,0.3580946326255798,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6868211627006531,0.2340060919523239,1.0749865770339966,284.7706298828125,284.95001220703125,300.2599182128906,289.0761108398437,298.13153076171875,297.25927734375,284.7694091796875,1.0,0.6560182571411133,0.3876932561397552,0.3876932561397552,1.0,1.0,-3.4276363849639893,0.9972612857818604,2.430375099182129,0.2231034636497497,0.8980938196182251,0.8980938196182251,0.0,208.6376190185547,215.0,49997.53125,0.0,3516.353759765625,1.0,279.7581787109375,283.03759765625,292.1436767578125,295.3623046875,293.1499938964844,293.1499938964844,280.04998779296875,36039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646943092346192,3.6469671726226807,8.87465091636841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.82861328125,0.0,1530.0621337890625,1895.4371337890625,0.0,4300.0,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
12237120,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8463402390480042,0.4474211931228637,0.4062532782554626,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9485043883323668,0.6214311122894287,0.5908379554748535,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.938249409198761,0.6048502922058105,0.424027144908905,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7994742393493652,0.3736388385295868,0.3580946326255798,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6868211627006531,0.2340060919523239,1.0749865770339966,284.7706298828125,284.95001220703125,300.2599182128906,289.0761108398437,298.13153076171875,297.25927734375,284.7694091796875,1.0,0.6560182571411133,0.3876932561397552,0.3876932561397552,1.0,1.0,-3.4276363849639893,0.9972612857818604,2.430375099182129,0.2231034636497497,0.8980938196182251,0.8980938196182251,0.0,208.6376190185547,215.0,49997.53125,0.0,3516.353759765625,1.0,279.7581787109375,283.03759765625,292.1436767578125,295.3623046875,293.1499938964844,293.1499938964844,280.04998779296875,36039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646943092346192,3.6469671726226807,8.87465091636841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.82861328125,0.0,1530.0621337890625,1895.4371337890625,0.0,4300.0,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
12237180,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8422996401786804,0.4465028941631317,0.4050587713718414,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9434351325035096,0.6204502582550049,0.5895472168922424,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9361308217048644,0.6091159582138062,0.4266814589500427,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7960384488105774,0.3736728131771087,0.3579355478286743,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6835601925849915,0.2337963283061981,1.0736405849456787,284.9291687011719,284.95001220703125,300.2441101074219,289.0664367675781,298.12579345703125,297.26043701171875,284.9302062988281,1.0,0.6574823260307312,0.3869234025478363,0.3869234025478363,1.0,1.0,-3.426015615463257,0.994456112384796,2.431559562683105,0.2204947024583816,0.8991281390190125,0.8991281390190125,0.0,211.7917938232422,218.0,48836.55078125,0.0,3530.989501953125,1.0,280.0421447753906,283.2394714355469,292.0475158691406,295.1383361816406,293.1499938964844,293.1499938964844,280.3500061035156,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995525360107422,1.0,0.0,0.0,3.647470235824585,3.647494316101074,8.877216259861598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.44287109375,0.0,1530.3233642578125,1895.4371337890625,0.0,4262.14599609375,0.9047268629074096,1.0,0.0,3.0,1.0,0.0
12237240,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8422996401786804,0.4465028941631317,0.4050587713718414,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9434351325035096,0.6204502582550049,0.5895472168922424,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9361308217048644,0.6091159582138062,0.4266814589500427,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7960384488105774,0.3736728131771087,0.3579355478286743,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6835601925849915,0.2337963283061981,1.0736405849456787,284.9291687011719,284.95001220703125,300.2441101074219,289.0664367675781,298.12579345703125,297.26043701171875,284.9302062988281,1.0,0.6574823260307312,0.3869234025478363,0.3869234025478363,1.0,1.0,-3.426015615463257,0.994456112384796,2.431559562683105,0.2204947024583816,0.8991281390190125,0.8991281390190125,0.0,211.7917938232422,218.0,48836.55078125,0.0,3530.989501953125,1.0,280.0421447753906,283.2394714355469,292.0475158691406,295.1383361816406,293.1499938964844,293.1499938964844,280.3500061035156,35995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995525360107422,1.0,0.0,0.0,3.647470235824585,3.647494316101074,8.877216259861598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.44287109375,0.0,1530.3233642578125,1895.4371337890625,0.0,4262.14599609375,0.9047268629074096,1.0,0.0,3.0,1.0,0.0
12237300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8413665890693665,0.4465950429439544,0.404993861913681,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9421988129615784,0.6205614805221558,0.5894806385040283,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.936394989490509,0.6118114590644836,0.4284239411354065,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7953526973724365,0.3741040825843811,0.3582341074943542,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6828809976577759,0.2340062409639358,1.074233055114746,285.06365966796875,284.95001220703125,300.2361755371094,289.06158447265625,298.1265869140625,297.2659912109375,285.0702209472656,1.0,0.6584278345108032,0.3865384757518768,0.3865384757518768,1.0,1.0,-3.4290192127227783,0.9943358898162842,2.434683322906494,0.2196415662765503,0.90119731426239,0.90119731426239,0.0,212.8310546875,218.0,47850.51171875,0.0,3544.23095703125,1.0,280.2987670898437,283.41217041015625,292.00372314453125,294.9711303710937,293.1499938964844,293.1499938964844,280.3500061035156,35968.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876776933670044,1.0,0.0,0.0,3.6526403427124015,3.652664184570313,8.902399599719502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.4169921875,0.0,1535.8721923828125,1895.4371337890625,0.0,4195.095703125,0.9060890078544616,1.0,0.0,3.0,1.0,0.0
