time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237360,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8410044312477112,0.4469081461429596,0.4052502512931824,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9416705965995787,0.6209489107131958,0.5897884368896484,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9373581409454346,0.6147376298904419,0.4304262995719909,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7952325344085693,0.3747453391551971,0.358792096376419,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.6827443242073059,0.2343968003988266,1.0757747888565063,285.1078186035156,284.95001220703125,300.2281494140625,289.0567626953125,298.1291198730469,297.273681640625,285.1090087890625,1.0,0.6595805883407593,0.3862261176109314,0.3862261176109314,1.0,1.0,-3.4346272945404053,0.995289146900177,2.439338207244873,0.219292938709259,0.9027305841445924,0.9027305841445924,0.0,213.62530517578125,221.0,47779.55859375,0.0,3562.276123046875,1.0,280.3419189453125,283.4590759277344,292.01519775390625,295.0198669433594,293.1499938964844,293.1499938964844,280.04998779296875,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840527176856996,1.0,0.0,0.0,3.6601388454437256,3.660162925720215,8.938989140006015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.19384765625,0.0,1544.2125244140625,1895.4371337890625,0.0,4163.8505859375,0.9076789617538452,1.0,0.0,3.0,1.0,0.0
12237420,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8383734226226807,0.4458368420600891,0.4048738479614258,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9383261203765868,0.6201345324516296,0.5896241664886475,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.936862587928772,0.6188694834709167,0.4337319433689117,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7933184504508972,0.3750753700733185,0.3595113158226013,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6810749769210815,0.2345919013023376,1.0780795812606812,284.9495544433594,284.95001220703125,300.2120056152344,289.047119140625,298.1229248046875,297.2734680175781,284.9485778808594,1.0,0.6619053483009338,0.3856014311313629,0.3856014311313629,1.0,1.0,-3.441603422164917,0.9957755208015442,2.4458279609680176,0.2183870077133178,0.9014126062393188,0.9014126062393188,0.0,216.43934631347656,224.0,48950.84765625,0.0,3595.512939453125,1.0,280.0577392578125,283.25836181640625,292.0849914550781,295.2261657714844,293.1499938964844,293.1499938964844,279.75,36007.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955723285675048,1.0,0.0,0.0,3.658405065536499,3.658429145812988,8.930522881200886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.125,0.0,1542.5960693359375,1895.4371337890625,0.0,4262.544921875,0.9071311950683594,1.0,0.0,3.0,1.0,0.0
12237480,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8383734226226807,0.4458368420600891,0.4048738479614258,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9383261203765868,0.6201345324516296,0.5896241664886475,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.936862587928772,0.6188694834709167,0.4337319433689117,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7933184504508972,0.3750753700733185,0.3595113158226013,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6810749769210815,0.2345919013023376,1.0780795812606812,284.9495544433594,284.95001220703125,300.2120056152344,289.047119140625,298.1229248046875,297.2734680175781,284.9485778808594,1.0,0.6619053483009338,0.3856014311313629,0.3856014311313629,1.0,1.0,-3.441603422164917,0.9957755208015442,2.4458279609680176,0.2183870077133178,0.9014126062393188,0.9014126062393188,0.0,216.43934631347656,224.0,48950.84765625,0.0,3595.512939453125,1.0,280.0577392578125,283.25836181640625,292.0849914550781,295.2261657714844,293.1499938964844,293.1499938964844,279.75,36007.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955723285675048,1.0,0.0,0.0,3.658405065536499,3.658429145812988,8.930522881200886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.125,0.0,1542.5960693359375,1895.4371337890625,0.0,4262.544921875,0.9071311950683594,1.0,0.0,3.0,1.0,0.0
12237540,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.833304762840271,0.4434661567211151,0.4031381905078888,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.931811511516571,0.6178094744682312,0.5879068374633789,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.9332687854766846,0.621687650680542,0.4359762966632843,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7890053987503052,0.3743728697299957,0.3592268228530884,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6771993637084961,0.2339963465929031,1.0770195722579956,284.77154541015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1081237792969,297.2616882324219,284.7703857421875,1.0,0.6636126041412354,0.384976714849472,0.384976714849472,1.0,1.0,-3.438542366027832,0.9928908944129944,2.4456515312194824,0.2162946313619613,0.8975358009338379,0.8975358009338379,0.0,220.57508850097656,227.0,50008.86328125,0.0,3612.447021484375,1.0,279.7582397460937,283.04058837890625,292.11090087890625,295.328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36038.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644479990005493,3.6445040702819824,8.862667186804174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3955078125,0.0,1527.325927734375,1895.4371337890625,0.0,4300.0,0.9038960933685304,1.0,0.0,3.0,1.0,0.0
12237600,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.833304762840271,0.4434661567211151,0.4031381905078888,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.931811511516571,0.6178094744682312,0.5879068374633789,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.9332687854766846,0.621687650680542,0.4359762966632843,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7890053987503052,0.3743728697299957,0.3592268228530884,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6771993637084961,0.2339963465929031,1.0770195722579956,284.77154541015625,284.95001220703125,300.1956787109375,289.0375671386719,298.1081237792969,297.2616882324219,284.7703857421875,1.0,0.6636126041412354,0.384976714849472,0.384976714849472,1.0,1.0,-3.438542366027832,0.9928908944129944,2.4456515312194824,0.2162946313619613,0.8975358009338379,0.8975358009338379,0.0,220.57508850097656,227.0,50008.86328125,0.0,3612.447021484375,1.0,279.7582397460937,283.04058837890625,292.11090087890625,295.328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36038.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644479990005493,3.6445040702819824,8.862667186804174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3955078125,0.0,1527.325927734375,1895.4371337890625,0.0,4300.0,0.9038960933685304,1.0,0.0,3.0,1.0,0.0
12237660,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8296780586242676,0.4425800740718841,0.4019843339920044,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9269420504570008,0.6167497038841248,0.5865572094917297,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9314848184585572,0.6260585784912109,0.4387009441852569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7858851552009583,0.3744105398654938,0.3590806126594543,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6742714643478394,0.2338148057460785,1.0758391618728638,284.9303894042969,284.95001220703125,300.17919921875,289.0282287597656,298.1028137207031,297.2634582519531,284.9314270019531,1.0,0.6651033163070679,0.3842403292655945,0.3842403292655945,1.0,1.0,-3.437199115753174,0.9902768731117249,2.4469223022460938,0.2138069421052932,0.8985880613327026,0.8985880613327026,0.0,223.7416381835937,230.0,48852.0,0.0,3627.82861328125,1.0,280.0421142578125,283.2425231933594,292.0137634277344,295.1055908203125,293.1499938964844,293.1499938964844,280.3500061035156,35995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965707063674928,1.0,0.0,0.0,3.645089626312256,3.645113706588745,8.865632707966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.89453125,0.0,1527.67822265625,1895.4371337890625,0.0,4271.01416015625,0.9041951894760132,1.0,0.0,3.0,1.0,0.0
12237720,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8296780586242676,0.4425800740718841,0.4019843339920044,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9269420504570008,0.6167497038841248,0.5865572094917297,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9314848184585572,0.6260585784912109,0.4387009441852569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7858851552009583,0.3744105398654938,0.3590806126594543,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6742714643478394,0.2338148057460785,1.0758391618728638,284.9303894042969,284.95001220703125,300.17919921875,289.0282287597656,298.1028137207031,297.2634582519531,284.9314270019531,1.0,0.6651033163070679,0.3842403292655945,0.3842403292655945,1.0,1.0,-3.437199115753174,0.9902768731117249,2.4469223022460938,0.2138069421052932,0.8985880613327026,0.8985880613327026,0.0,223.7416381835937,230.0,48852.0,0.0,3627.82861328125,1.0,280.0421142578125,283.2425231933594,292.0137634277344,295.1055908203125,293.1499938964844,293.1499938964844,280.3500061035156,35995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965707063674928,1.0,0.0,0.0,3.645089626312256,3.645113706588745,8.865632707966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.89453125,0.0,1527.67822265625,1895.4371337890625,0.0,4271.01416015625,0.9041951894760132,1.0,0.0,3.0,1.0,0.0
12237780,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8285062313079834,0.4429898560047149,0.4021866619586944,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9252070784568788,0.6171355247497559,0.5867010354995728,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9327917098999025,0.6317800879478455,0.4425168633460998,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7851582169532776,0.3754642009735107,0.3599255979061126,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6735542416572571,0.2344224452972412,1.0780329704284668,285.1089172363281,284.95001220703125,300.1625671386719,289.01910400390625,298.10626220703125,297.277099609375,285.1101379394531,1.0,0.6672066450119019,0.3835039436817169,0.3835039436817169,1.0,1.0,-3.445850372314453,0.9909899234771729,2.4548604488372803,0.212466686964035,0.902206003665924,0.902206003665924,0.0,225.61524963378903,233.0,47796.93359375,0.0,3659.775146484375,1.0,280.3417663574219,283.4619445800781,291.9793395996094,294.98492431640625,293.1499938964844,293.1499938964844,280.04998779296875,35964.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854122400283812,1.0,0.0,0.0,3.657856941223145,3.657881021499634,8.92784669304092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.15966796875,0.0,1541.66064453125,1895.4371337890625,0.0,4175.5888671875,0.90716952085495,1.0,0.0,3.0,1.0,0.0
12237840,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8285062313079834,0.4429898560047149,0.4021866619586944,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9252070784568788,0.6171355247497559,0.5867010354995728,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9327917098999025,0.6317800879478455,0.4425168633460998,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7851582169532776,0.3754642009735107,0.3599255979061126,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6735542416572571,0.2344224452972412,1.0780329704284668,285.1089172363281,284.95001220703125,300.1625671386719,289.01910400390625,298.10626220703125,297.277099609375,285.1101379394531,1.0,0.6672066450119019,0.3835039436817169,0.3835039436817169,1.0,1.0,-3.445850372314453,0.9909899234771729,2.4548604488372803,0.212466686964035,0.902206003665924,0.902206003665924,0.0,225.61524963378903,233.0,47796.93359375,0.0,3659.775146484375,1.0,280.3417663574219,283.4619445800781,291.9793395996094,294.98492431640625,293.1499938964844,293.1499938964844,280.04998779296875,35964.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854122400283812,1.0,0.0,0.0,3.657856941223145,3.657881021499634,8.92784669304092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.15966796875,0.0,1541.66064453125,1895.4371337890625,0.0,4175.5888671875,0.90716952085495,1.0,0.0,3.0,1.0,0.0
12237900,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8278236985206604,0.4427163302898407,0.4022901058197021,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9242539405822754,0.6169434785842896,0.5868558287620544,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9332955479621888,0.6341312527656555,0.4444246888160705,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7847654223442078,0.3757917284965515,0.3604474365711212,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6732290387153625,0.2346441000699997,1.079695463180542,284.990478515625,284.95001220703125,300.1542053222656,289.0146789550781,298.10479736328125,297.2795104980469,284.98455810546875,1.0,0.6684334874153137,0.3831357657909393,0.3831357657909393,1.0,1.0,-3.451089382171631,0.9916398525238036,2.459449529647827,0.2120193094015121,0.901336908340454,0.901336908340454,0.0,226.7218170166016,233.0,48832.18359375,0.0,3679.012451171875,1.0,280.098388671875,283.304931640625,292.0473937988281,295.2080993652344,293.1499938964844,293.1499938964844,280.04998779296875,35998.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924734234809875,1.0,0.0,0.0,3.658647298812866,3.658671379089356,8.931704655879003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.71337890625,0.0,1542.8023681640625,1895.4371337890625,0.0,4236.1689453125,0.90710711479187,1.0,0.0,3.0,1.0,0.0
12237960,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8260939121246338,0.441928893327713,0.4018184244632721,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9219985604286194,0.6162084341049194,0.5864311456680298,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9324524998664856,0.6359567046165466,0.4458642601966858,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7834016680717468,0.3757622539997101,0.3606192171573639,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6720520853996277,0.2346125543117523,1.0803358554840088,284.9509582519531,284.95001220703125,300.14581298828125,289.01031494140625,298.0996398925781,297.2768249511719,284.95001220703125,1.0,0.6695160865783691,0.382779985666275,0.382779985666275,1.0,1.0,-3.4527268409729004,0.991118550300598,2.4616081714630127,0.2112160176038742,0.9009111523628236,0.9009111523628236,0.0,228.46836853027344,236.0,48970.91796875,0.0,3693.293212890625,1.0,280.0576171875,283.26141357421875,292.0487060546875,295.1905517578125,293.1499938964844,293.1499938964844,279.75,36007.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986448764801,1.0,0.0,0.0,3.65621280670166,3.656236886978149,8.919822107600339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.32373046875,0.0,1540.146484375,1895.4371337890625,0.0,4274.53759765625,0.9066419005393982,1.0,0.0,3.0,1.0,0.0
12238020,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.8213832974433899,0.4395732879638672,0.4000959396362304,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.915916919708252,0.6137775182723999,0.5846138000488281,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9291866421699524,0.6387900710105896,0.4481222331523895,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7794139385223389,0.3750205039978027,0.360300064086914,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6685037016868591,0.2340039610862732,1.0792301893234253,284.77325439453125,284.95001220703125,300.12890625,289.0018920898437,298.0843811035156,297.2648620605469,284.7720947265625,1.0,0.6711959838867188,0.3820684552192688,0.3820684552192688,1.0,1.0,-3.449481010437012,0.9879077672958374,2.461573362350464,0.2088284939527511,0.897060215473175,0.897060215473175,0.0,232.6293029785156,239.0,50029.98828125,0.0,3709.902099609375,1.0,279.7582092285156,283.0438537597656,292.08062744140625,295.2975769042969,293.1499938964844,293.1499938964844,280.04998779296875,36038.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642368793487549,3.642392873764038,8.852402402226289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.21630859375,0.0,1524.9833984375,1895.4371337890625,0.0,4300.0,0.9034247398376464,1.0,0.0,3.0,1.0,0.0
12238080,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.8213832974433899,0.4395732879638672,0.4000959396362304,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.915916919708252,0.6137775182723999,0.5846138000488281,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.9291866421699524,0.6387900710105896,0.4481222331523895,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7794139385223389,0.3750205039978027,0.360300064086914,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.6685037016868591,0.2340039610862732,1.0792301893234253,284.77325439453125,284.95001220703125,300.12890625,289.0018920898437,298.0843811035156,297.2648620605469,284.7720947265625,1.0,0.6711959838867188,0.3820684552192688,0.3820684552192688,1.0,1.0,-3.449481010437012,0.9879077672958374,2.461573362350464,0.2088284939527511,0.897060215473175,0.897060215473175,0.0,232.6293029785156,239.0,50029.98828125,0.0,3709.902099609375,1.0,279.7582092285156,283.0438537597656,292.08062744140625,295.2975769042969,293.1499938964844,293.1499938964844,280.04998779296875,36038.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642368793487549,3.642392873764038,8.852402402226289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.21630859375,0.0,1524.9833984375,1895.4371337890625,0.0,4300.0,0.9034247398376464,1.0,0.0,3.0,1.0,0.0
12238140,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8179656267166138,0.4386856257915497,0.3989464342594147,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.911465585231781,0.6126039624214172,0.5831617116928101,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9276350140571594,0.6432082056999207,0.4508726000785827,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7765262722969055,0.3750178515911102,0.3601170480251312,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6658145189285278,0.2338070273399353,1.0779868364334106,284.9319763183594,284.95001220703125,300.1119079589844,288.993896484375,298.0790405273437,297.26666259765625,284.9330139160156,1.0,0.6726533770561218,0.3813569247722626,0.3813569247722626,1.0,1.0,-3.4479305744171143,0.985276699066162,2.462653875350952,0.2063590884208679,0.8981323838233948,0.8981323838233948,0.0,235.8096923828125,242.0,48871.86328125,0.0,3724.873046875,1.0,280.0421142578125,283.24560546875,291.98309326171875,295.0763244628906,293.1499938964844,293.1499938964844,280.3500061035156,35995.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975304007530212,1.0,0.0,0.0,3.643065452575684,3.6430892944335938,8.855787996253639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.42431640625,0.0,1525.431396484375,1895.4371337890625,0.0,4279.142578125,0.9037430882453918,1.0,0.0,3.0,1.0,0.0
12238200,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8179656267166138,0.4386856257915497,0.3989464342594147,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.911465585231781,0.6126039624214172,0.5831617116928101,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9276350140571594,0.6432082056999207,0.4508726000785827,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7765262722969055,0.3750178515911102,0.3601170480251312,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6658145189285278,0.2338070273399353,1.0779868364334106,284.9319763183594,284.95001220703125,300.1119079589844,288.993896484375,298.0790405273437,297.26666259765625,284.9330139160156,1.0,0.6726533770561218,0.3813569247722626,0.3813569247722626,1.0,1.0,-3.4479305744171143,0.985276699066162,2.462653875350952,0.2063590884208679,0.8981323838233948,0.8981323838233948,0.0,235.8096923828125,242.0,48871.86328125,0.0,3724.873046875,1.0,280.0421142578125,283.24560546875,291.98309326171875,295.0763244628906,293.1499938964844,293.1499938964844,280.3500061035156,35995.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975304007530212,1.0,0.0,0.0,3.643065452575684,3.6430892944335938,8.855787996253639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.42431640625,0.0,1525.431396484375,1895.4371337890625,0.0,4279.142578125,0.9037430882453918,1.0,0.0,3.0,1.0,0.0
12238260,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8168624639511108,0.4390833973884582,0.3991404771804809,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9098767042160034,0.6128697395324707,0.5831950306892395,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.928994357585907,0.6489874124526978,0.4547272026538849,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7758640646934509,0.3760313391685486,0.3609251081943512,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6651718020439148,0.23440021276474,1.0801186561584473,285.1103515625,284.95001220703125,300.09478759765625,288.98638916015625,298.0828552246094,297.2803649902344,285.111572265625,1.0,0.6747169494628906,0.380773663520813,0.380773663520813,1.0,1.0,-3.456366539001465,0.9863319396972656,2.470034599304199,0.2053984105587005,0.9017677307128906,0.9017677307128906,0.0,237.6968231201172,245.0,47816.25,0.0,3756.69287109375,1.0,280.3417358398437,283.46484375,291.9477233886719,294.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865686893463136,1.0,0.0,0.0,3.655940771102905,3.6559648513793945,8.918495950638317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.62841796875,0.0,1539.5194091796875,1895.4371337890625,0.0,4185.5546875,0.906741976737976,1.0,0.0,3.0,1.0,0.0
12238320,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8168624639511108,0.4390833973884582,0.3991404771804809,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9098767042160034,0.6128697395324707,0.5831950306892395,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.928994357585907,0.6489874124526978,0.4547272026538849,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7758640646934509,0.3760313391685486,0.3609251081943512,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6651718020439148,0.23440021276474,1.0801186561584473,285.1103515625,284.95001220703125,300.09478759765625,288.98638916015625,298.0828552246094,297.2803649902344,285.111572265625,1.0,0.6747169494628906,0.380773663520813,0.380773663520813,1.0,1.0,-3.456366539001465,0.9863319396972656,2.470034599304199,0.2053984105587005,0.9017677307128906,0.9017677307128906,0.0,237.6968231201172,245.0,47816.25,0.0,3756.69287109375,1.0,280.3417358398437,283.46484375,291.9477233886719,294.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865686893463136,1.0,0.0,0.0,3.655940771102905,3.6559648513793945,8.918495950638317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.62841796875,0.0,1539.5194091796875,1895.4371337890625,0.0,4185.5546875,0.906741976737976,1.0,0.0,3.0,1.0,0.0
12238380,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8160635232925415,0.4387202560901642,0.3992088139057159,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9088283181190492,0.612537682056427,0.5832657814025879,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9294958114624025,0.6515723466873169,0.456842303276062,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7754002809524536,0.3763396739959717,0.3614638745784759,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.664796769618988,0.2346168607473373,1.0818806886672974,284.9828796386719,284.95001220703125,300.0851745605469,288.9824523925781,298.0809326171875,297.28240966796875,284.9781494140625,1.0,0.6760575771331787,0.3804470300674438,0.3804470300674438,1.0,1.0,-3.461853265762329,0.9871705770492554,2.474682807922364,0.2050953805446624,0.9008179903030396,0.9008179903030396,0.0,238.9946746826172,245.0,48887.2578125,0.0,3777.86376953125,1.0,280.0888977050781,283.2977600097656,292.0193176269531,295.1784362792969,293.1499938964844,293.1499938964844,280.04998779296875,36001.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944274425506592,1.0,0.0,0.0,3.656341314315796,3.656365394592285,8.920449090510374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.6416015625,0.0,1540.247802734375,1895.4371337890625,0.0,4252.8154296875,0.9066042900085448,1.0,0.0,3.0,1.0,0.0
12238440,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8145611882209778,0.4380228519439697,0.3987684547901153,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9070330262184144,0.6118353009223938,0.5828203558921814,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9287898540496826,0.6531718373298645,0.4580885171890259,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7742576003074646,0.376286506652832,0.3615795075893402,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.663822591304779,0.2345752269029617,1.0823585987091064,284.9527893066406,284.95001220703125,300.0775756835937,288.9794921875,298.07635498046875,297.27984619140625,284.9518127441406,1.0,0.6769808530807495,0.3801904022693634,0.3801904022693634,1.0,1.0,-3.463006496429444,0.986779808998108,2.476226806640625,0.2045105844736099,0.9004990458488464,0.9004990458488464,0.0,240.5619201660156,248.0,48991.89453125,0.0,3789.975341796875,1.0,280.0577697753906,283.2645874023437,292.01776123046875,295.1601867675781,293.1499938964844,293.1499938964844,279.75,36007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981142282485962,1.0,0.0,0.0,3.654400110244751,3.65442419052124,8.910980682230729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.498046875,0.0,1538.1219482421875,1895.4371337890625,0.0,4284.08154296875,0.9062371850013732,1.0,0.0,3.0,1.0,0.0
12238500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8125187158584595,0.4369567632675171,0.3980689346790313,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9046580791473388,0.6107137799263,0.5820569396018982,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9275946617126464,0.6546927690505981,0.4593462944030761,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7726420760154724,0.3759993016719818,0.361530989408493,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.6624137759208679,0.2343527823686599,1.0822455883026123,284.8186950683594,284.95001220703125,300.0689392089844,288.97625732421875,298.0694274902344,297.274658203125,284.812255859375,1.0,0.6779009699821472,0.3798987865447998,0.3798987865447998,1.0,1.0,-3.462571144104004,0.9857571125030518,2.476814031600952,0.2036376148462295,0.8983149528503418,0.8983149528503418,0.0,242.5207977294922,248.0,49983.5390625,0.0,3800.48193359375,1.0,279.8011474609375,283.0928039550781,292.0568542480469,295.3165588378906,293.1499938964844,293.1499938964844,279.75,36034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487135887146,3.648737668991089,8.883270083970274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.88916015625,0.0,1531.9940185546875,1895.4371337890625,0.0,4300.0,0.9047593474388124,1.0,0.0,3.0,1.0,0.0
12238560,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8099753856658936,0.4356770813465118,0.3970557749271393,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.901836097240448,0.6093120574951172,0.5809157490730286,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9258248209953308,0.6559867858886719,0.4603383541107178,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7705836892127991,0.3755008578300476,0.3612208366394043,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.6605851650238037,0.2339506298303604,1.0811874866485596,284.77508544921875,284.95001220703125,300.0602722167969,288.97320556640625,298.0609130859375,297.267578125,284.77392578125,1.0,0.6786152720451355,0.3795346617698669,0.3795346617698669,1.0,1.0,-3.459531545639038,0.9836683869361876,2.475863218307495,0.2022655606269836,0.896672785282135,0.896672785282135,0.0,244.72171020507807,251.0,50053.62109375,0.0,3805.975341796875,1.0,279.7581481933594,283.0468444824219,292.0560607910156,295.27264404296875,293.1499938964844,293.1499938964844,280.04998779296875,36038.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640634775161743,3.640658855438232,8.843975933814363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4482421875,0.0,1523.06103515625,1895.4371337890625,0.0,4300.0,0.9030384421348572,1.0,0.0,3.0,1.0,0.0
12238620,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8065707683563232,0.4347833693027496,0.3959046900272369,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8980073928833008,0.6080389022827148,0.579372763633728,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.924469530582428,0.6604183912277222,0.4630897343158722,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7679136395454407,0.3754539787769317,0.3609960377216339,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6581189632415771,0.2337375283241272,1.0798711776733398,284.9337158203125,284.95001220703125,300.0429077148437,288.96759033203125,298.05548095703125,297.269287109375,284.93475341796875,1.0,0.6800280809402466,0.3788064420223236,0.3788064420223236,1.0,1.0,-3.457732915878296,0.9808958172798156,2.476837158203125,0.1997006237506866,0.8977677226066589,0.8977677226066589,0.0,247.90126037597656,254.0,48894.41015625,0.0,3820.331787109375,1.0,280.0421142578125,283.2485046386719,291.959716796875,295.053955078125,293.1499938964844,293.1499938964844,280.3500061035156,35994.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998179256916046,1.0,0.0,0.0,3.6414403915405273,3.6414644718170166,8.847890171637118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.83837890625,0.0,1523.62841796875,1895.4371337890625,0.0,4284.630859375,0.9033817052841188,1.0,0.0,3.0,1.0,0.0
12238680,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8065707683563232,0.4347833693027496,0.3959046900272369,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8980073928833008,0.6080389022827148,0.579372763633728,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.924469530582428,0.6604183912277222,0.4630897343158722,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7679136395454407,0.3754539787769317,0.3609960377216339,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6581189632415771,0.2337375283241272,1.0798711776733398,284.9337158203125,284.95001220703125,300.0429077148437,288.96759033203125,298.05548095703125,297.269287109375,284.93475341796875,1.0,0.6800280809402466,0.3788064420223236,0.3788064420223236,1.0,1.0,-3.457732915878296,0.9808958172798156,2.476837158203125,0.1997006237506866,0.8977677226066589,0.8977677226066589,0.0,247.90126037597656,254.0,48894.41015625,0.0,3820.331787109375,1.0,280.0421142578125,283.2485046386719,291.959716796875,295.053955078125,293.1499938964844,293.1499938964844,280.3500061035156,35994.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998179256916046,1.0,0.0,0.0,3.6414403915405273,3.6414644718170166,8.847890171637118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.83837890625,0.0,1523.62841796875,1895.4371337890625,0.0,4284.630859375,0.9033817052841188,1.0,0.0,3.0,1.0,0.0
12238740,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8054715991020203,0.4351660013198852,0.3960871696472168,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8965957760810852,0.608200192451477,0.5793095231056213,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9258584976196288,0.6662229895591736,0.4669603109359741,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7673115730285645,0.3764240145683288,0.3617637455463409,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6575470566749573,0.2343167662620544,1.0819408893585205,285.112060546875,284.95001220703125,300.0254821777344,288.9627685546875,298.05889892578125,297.2829284667969,285.11328125,1.0,0.6820458173751831,0.3780781924724579,0.3780781924724579,1.0,1.0,-3.4659347534179688,0.981423556804657,2.484511375427246,0.1982548832893371,0.901425838470459,0.901425838470459,0.0,249.79119873046875,257.0,47838.82421875,0.0,3851.895751953125,1.0,280.3417358398437,283.4675598144531,291.9247741699219,294.9320068359375,293.1499938964844,293.1499938964844,280.04998779296875,35963.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873332381248474,1.0,0.0,0.0,3.654433488845825,3.6544575691223145,8.911143254408671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.611328125,0.0,1537.835693359375,1895.4371337890625,0.0,4192.1337890625,0.906406044960022,1.0,0.0,3.0,1.0,0.0
12238800,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8054715991020203,0.4351660013198852,0.3960871696472168,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8965957760810852,0.608200192451477,0.5793095231056213,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9258584976196288,0.6662229895591736,0.4669603109359741,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7673115730285645,0.3764240145683288,0.3617637455463409,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6575470566749573,0.2343167662620544,1.0819408893585205,285.112060546875,284.95001220703125,300.0254821777344,288.9627685546875,298.05889892578125,297.2829284667969,285.11328125,1.0,0.6820458173751831,0.3780781924724579,0.3780781924724579,1.0,1.0,-3.4659347534179688,0.981423556804657,2.484511375427246,0.1982548832893371,0.901425838470459,0.901425838470459,0.0,249.79119873046875,257.0,47838.82421875,0.0,3851.895751953125,1.0,280.3417358398437,283.4675598144531,291.9247741699219,294.9320068359375,293.1499938964844,293.1499938964844,280.04998779296875,35963.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873332381248474,1.0,0.0,0.0,3.654433488845825,3.6544575691223145,8.911143254408671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.611328125,0.0,1537.835693359375,1895.4371337890625,0.0,4192.1337890625,0.906406044960022,1.0,0.0,3.0,1.0,0.0
12238860,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8031636476516724,0.4341036379337311,0.3957100510597229,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.894062876701355,0.6070767641067505,0.5788472294807434,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9257579445838928,0.6703842282295227,0.4703146815299988,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7658419013023376,0.376634418964386,0.3623770773410797,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6563380360603333,0.2344782799482345,1.0841237306594849,284.954833984375,284.95001220703125,300.00799560546875,288.9587707519531,298.0521240234375,297.2821044921875,284.953857421875,1.0,0.6842614412307739,0.3774898648262024,0.3774898648262024,1.0,1.0,-3.472337007522583,0.9817413091659546,2.490595579147339,0.1972768008708953,0.9001867771148682,0.9001867771148682,0.0,252.6602783203125,260.0,49017.45703125,0.0,3884.86865234375,1.0,280.05780029296875,283.2674865722656,291.996826171875,295.1398620605469,293.1499938964844,293.1499938964844,279.75,36006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988186955451964,1.0,0.0,0.0,3.653012275695801,3.65303635597229,8.90421347321535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3818359375,0.0,1536.572509765625,1895.4371337890625,0.0,4290.0341796875,0.905928075313568,1.0,0.0,3.0,1.0,0.0
12238920,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8031636476516724,0.4341036379337311,0.3957100510597229,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.894062876701355,0.6070767641067505,0.5788472294807434,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9257579445838928,0.6703842282295227,0.4703146815299988,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7658419013023376,0.376634418964386,0.3623770773410797,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6563380360603333,0.2344782799482345,1.0841237306594849,284.954833984375,284.95001220703125,300.00799560546875,288.9587707519531,298.0521240234375,297.2821044921875,284.953857421875,1.0,0.6842614412307739,0.3774898648262024,0.3774898648262024,1.0,1.0,-3.472337007522583,0.9817413091659546,2.490595579147339,0.1972768008708953,0.9001867771148682,0.9001867771148682,0.0,252.6602783203125,260.0,49017.45703125,0.0,3884.86865234375,1.0,280.05780029296875,283.2674865722656,291.996826171875,295.1398620605469,293.1499938964844,293.1499938964844,279.75,36006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988186955451964,1.0,0.0,0.0,3.653012275695801,3.65303635597229,8.90421347321535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3818359375,0.0,1536.572509765625,1895.4371337890625,0.0,4290.0341796875,0.905928075313568,1.0,0.0,3.0,1.0,0.0
12238980,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.7986090183258057,0.4317640662193298,0.3940012753009796,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8892625570297241,0.6044794917106628,0.5768698453903198,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9230369925498962,0.6731495261192322,0.4725323021411896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7624471783638,0.375802606344223,0.3619752526283264,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6533776521682739,0.2338390350341797,1.082888960838318,284.7774963378906,284.95001220703125,299.990478515625,288.95562744140625,298.0365600585937,297.2694396972656,284.7763671875,1.0,0.6858486533164978,0.3769015073776245,0.3769015073776245,1.0,1.0,-3.4686119556427,0.9787333607673644,2.4898784160614014,0.1951737254858017,0.8963945508003235,0.8963945508003235,0.0,256.81842041015625,263.0,50081.671875,0.0,3900.18603515625,1.0,279.7582397460937,283.04998779296875,292.04058837890625,295.2574768066406,293.1499938964844,293.1499938964844,280.04998779296875,36038.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6393754482269287,3.639399290084839,8.837857308208186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4140625,0.0,1521.6639404296875,1895.4371337890625,0.0,4300.0,0.9027578234672546,1.0,0.0,3.0,1.0,0.0
12239040,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.7986090183258057,0.4317640662193298,0.3940012753009796,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8892625570297241,0.6044794917106628,0.5768698453903198,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.9230369925498962,0.6731495261192322,0.4725323021411896,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7624471783638,0.375802606344223,0.3619752526283264,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6533776521682739,0.2338390350341797,1.082888960838318,284.7774963378906,284.95001220703125,299.990478515625,288.95562744140625,298.0365600585937,297.2694396972656,284.7763671875,1.0,0.6858486533164978,0.3769015073776245,0.3769015073776245,1.0,1.0,-3.4686119556427,0.9787333607673644,2.4898784160614014,0.1951737254858017,0.8963945508003235,0.8963945508003235,0.0,256.81842041015625,263.0,50081.671875,0.0,3900.18603515625,1.0,279.7582397460937,283.04998779296875,292.04058837890625,295.2574768066406,293.1499938964844,293.1499938964844,280.04998779296875,36038.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6393754482269287,3.639399290084839,8.837857308208186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.4140625,0.0,1521.6639404296875,1895.4371337890625,0.0,4300.0,0.9027578234672546,1.0,0.0,3.0,1.0,0.0
12239100,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7964581251144409,0.4310618638992309,0.3931435942649841,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.886961042881012,0.6035427451133728,0.575783908367157,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9218488335609436,0.6750833988189697,0.4736507534980774,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7608051300048828,0.3755805194377899,0.3616684079170227,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6518946290016174,0.2335991710424423,1.081689953804016,284.8960266113281,284.95001220703125,299.981689453125,288.9544372558594,298.0320739746094,297.2677001953125,284.9019775390625,1.0,0.6864632368087769,0.3766073286533355,0.3766073286533355,1.0,1.0,-3.465801239013672,0.9769247770309448,2.4888765811920166,0.1938916146755218,0.8971750140190125,0.8971750140190125,0.0,258.7229919433594,263.0,49056.5,0.0,3904.435546875,1.0,280.0010681152344,283.2070007324219,291.96783447265625,295.039306640625,293.1499938964844,293.1499938964844,280.04998779296875,36003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6382040977478014,3.638228178024292,8.832170124151162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.5107421875,0.0,1520.1070556640625,1895.4371337890625,0.0,4300.0,0.9027398824691772,1.0,0.0,3.0,1.0,0.0
12239160,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7953156232833862,0.4308628141880035,0.3928477764129638,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8856425881385803,0.6031269431114197,0.5752553939819336,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9218393564224244,0.6775661110877991,0.4752652943134308,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7599740028381348,0.3757106959819793,0.3617081940174103,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6511138677597046,0.2336123436689376,1.081511616706848,284.9361572265625,284.95001220703125,299.972900390625,288.9534606933594,298.0313415527344,297.2710266113281,284.93719482421875,1.0,0.6872172355651855,0.3763169646263122,0.3763169646263122,1.0,1.0,-3.4665780067443848,0.9763085842132568,2.490269422531128,0.1929892301559448,0.897520899772644,0.897520899772644,0.0,259.9934997558594,266.0,48923.265625,0.0,3913.915771484375,1.0,280.0422058105469,283.25152587890625,291.9467468261719,295.0421142578125,293.1499938964844,293.1499938964844,280.3500061035156,35994.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984685182571412,1.0,0.0,0.0,3.6403191089630127,3.640342950820923,8.842441161505121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.33984375,0.0,1522.38330078125,1895.4371337890625,0.0,4287.076171875,0.9031323194503784,1.0,0.0,3.0,1.0,0.0
