time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239220,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7942862510681152,0.431230217218399,0.3930190503597259,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8842959403991699,0.6032047867774963,0.5751156806945801,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9232363104820251,0.6833696961402893,0.4791339933872223,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7594245076179504,0.3766368329524994,0.3624353110790252,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.650606632232666,0.2341803610324859,1.0835317373275757,285.1145324707031,284.95001220703125,299.955322265625,288.9523010253906,298.0351257324219,297.2845764160156,285.1157531738281,1.0,0.6891904473304749,0.3757362067699432,0.3757362067699432,1.0,1.0,-3.474563837051392,0.977185845375061,2.497377872467041,0.1919240355491638,0.9012109637260436,0.9012109637260436,0.0,261.88336181640625,269.0,47869.90234375,0.0,3945.218505859375,1.0,280.3417358398437,283.47039794921875,291.9143371582031,294.9225158691406,293.1499938964844,293.1499938964844,280.04998779296875,35963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876160621643066,1.0,0.0,0.0,3.653462886810303,3.653486967086792,8.90641047135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.55419921875,0.0,1536.7506103515625,1895.4371337890625,0.0,4194.56591796875,0.9061906933784484,1.0,0.0,3.0,1.0,0.0
12239280,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7942862510681152,0.431230217218399,0.3930190503597259,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8842959403991699,0.6032047867774963,0.5751156806945801,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9232363104820251,0.6833696961402893,0.4791339933872223,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7594245076179504,0.3766368329524994,0.3624353110790252,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.650606632232666,0.2341803610324859,1.0835317373275757,285.1145324707031,284.95001220703125,299.955322265625,288.9523010253906,298.0351257324219,297.2845764160156,285.1157531738281,1.0,0.6891904473304749,0.3757362067699432,0.3757362067699432,1.0,1.0,-3.474563837051392,0.977185845375061,2.497377872467041,0.1919240355491638,0.9012109637260436,0.9012109637260436,0.0,261.88336181640625,269.0,47869.90234375,0.0,3945.218505859375,1.0,280.3417358398437,283.47039794921875,291.9143371582031,294.9225158691406,293.1499938964844,293.1499938964844,280.04998779296875,35963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876160621643066,1.0,0.0,0.0,3.653462886810303,3.653486967086792,8.90641047135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.55419921875,0.0,1536.7506103515625,1895.4371337890625,0.0,4194.56591796875,0.9061906933784484,1.0,0.0,3.0,1.0,0.0
12239340,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7921156883239746,0.430165022611618,0.3926363587379455,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8819088339805603,0.6020132899284363,0.5745855569839478,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.923209547996521,0.687477171421051,0.4824626445770263,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7580755352973938,0.3768018186092376,0.3630070686340332,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.6495225429534912,0.2343310266733169,1.085668921470642,284.9576721191406,284.95001220703125,299.937744140625,288.95220947265625,298.02813720703125,297.2834167480469,284.95672607421875,1.0,0.6913597583770752,0.3751554489135742,0.3751554489135742,1.0,1.0,-3.480741739273072,0.9774470329284668,2.5032947063446045,0.1909299194812774,0.9000127911567688,0.9000127911567688,0.0,264.7548522949219,272.0,49052.875,0.0,3977.8798828125,1.0,280.05780029296875,283.2705078125,291.9897766113281,295.13385009765625,293.1499938964844,293.1499938964844,279.75,36006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989909529685974,1.0,0.0,0.0,3.652209997177124,3.652234077453613,8.900302645997726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.70556640625,0.0,1535.6751708984375,1895.4371337890625,0.0,4291.48876953125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12239400,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7921156883239746,0.430165022611618,0.3926363587379455,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8819088339805603,0.6020132899284363,0.5745855569839478,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.923209547996521,0.687477171421051,0.4824626445770263,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7580755352973938,0.3768018186092376,0.3630070686340332,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.6495225429534912,0.2343310266733169,1.085668921470642,284.9576721191406,284.95001220703125,299.937744140625,288.95220947265625,298.02813720703125,297.2834167480469,284.95672607421875,1.0,0.6913597583770752,0.3751554489135742,0.3751554489135742,1.0,1.0,-3.480741739273072,0.9774470329284668,2.5032947063446045,0.1909299194812774,0.9000127911567688,0.9000127911567688,0.0,264.7548522949219,272.0,49052.875,0.0,3977.8798828125,1.0,280.05780029296875,283.2705078125,291.9897766113281,295.13385009765625,293.1499938964844,293.1499938964844,279.75,36006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989909529685974,1.0,0.0,0.0,3.652209997177124,3.652234077453613,8.900302645997726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.70556640625,0.0,1535.6751708984375,1895.4371337890625,0.0,4291.48876953125,0.9057505130767822,1.0,0.0,3.0,1.0,0.0
12239460,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7877987623214722,0.4278185069561004,0.3909246027469635,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8773863911628723,0.5993483066558838,0.5725462436676025,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9206444025039672,0.6900736689567566,0.4845855832099914,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7549177408218384,0.3759128749370575,0.3625560998916626,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6468009352684021,0.2336784601211547,1.0843830108642578,284.78057861328125,284.95001220703125,299.920166015625,288.9532775878906,298.0114440917969,297.2694702148437,284.7794494628906,1.0,0.6928974986076355,0.3744817078113556,0.3744817078113556,1.0,1.0,-3.476704359054565,0.9740843176841736,2.502619981765747,0.1885412782430648,0.8962638974189758,0.8962638974189758,0.0,268.9208374023437,275.0,50119.15625,0.0,3992.398193359375,1.0,279.7582397460937,283.05303955078125,292.0378723144531,295.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,36037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63875150680542,3.638775587081909,8.834828122417093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9560546875,0.0,1520.97021484375,1895.4371337890625,0.0,4300.0,0.9026203155517578,1.0,0.0,3.0,1.0,0.0
12239520,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7877987623214722,0.4278185069561004,0.3909246027469635,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.8773863911628723,0.5993483066558838,0.5725462436676025,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9206444025039672,0.6900736689567566,0.4845855832099914,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.7549177408218384,0.3759128749370575,0.3625560998916626,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6468009352684021,0.2336784601211547,1.0843830108642578,284.78057861328125,284.95001220703125,299.920166015625,288.9532775878906,298.0114440917969,297.2694702148437,284.7794494628906,1.0,0.6928974986076355,0.3744817078113556,0.3744817078113556,1.0,1.0,-3.476704359054565,0.9740843176841736,2.502619981765747,0.1885412782430648,0.8962638974189758,0.8962638974189758,0.0,268.9208374023437,275.0,50119.15625,0.0,3992.398193359375,1.0,279.7582397460937,283.05303955078125,292.0378723144531,295.2559509277344,293.1499938964844,293.1499938964844,280.04998779296875,36037.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63875150680542,3.638775587081909,8.834828122417093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.9560546875,0.0,1520.97021484375,1895.4371337890625,0.0,4300.0,0.9026203155517578,1.0,0.0,3.0,1.0,0.0
12239580,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7853785753250122,0.4270346164703369,0.3899301290512085,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8747947812080383,0.5982440114021301,0.571230947971344,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.919418454170227,0.692581295967102,0.4860354959964752,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7531008720397949,0.3756720721721649,0.362191379070282,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6451712250709534,0.2334200590848922,1.0829905271530151,284.917724609375,284.95001220703125,299.9089050292969,288.9545593261719,298.0058898925781,297.2675170898437,284.9212646484375,1.0,0.6936725974082947,0.374050498008728,0.374050498008728,1.0,1.0,-3.4735467433929443,0.9717488288879396,2.501797914505005,0.1867685765028,0.8972355723381042,0.8972355723381042,0.0,271.2309875488281,275.0,49024.26171875,0.0,3998.120361328125,1.0,280.0205383300781,283.2307434082031,291.9556579589844,295.0370483398437,293.1499938964844,293.1499938964844,280.04998779296875,35996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999544322490692,1.0,0.0,0.0,3.638573408126831,3.638597249984741,8.833962965582032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.51513671875,0.0,1520.46826171875,1895.4371337890625,0.0,4296.158203125,0.9027928709983826,1.0,0.0,3.0,1.0,0.0
12239640,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7846671938896179,0.4268874526023865,0.3897517621517181,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8739640116691589,0.5979303121566772,0.5708758234977722,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9194852709770204,0.6943116784095764,0.4871927499771118,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7525939345359802,0.3757534623146057,0.3622291386127472,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6447019577026367,0.2334354519844055,1.082941651344299,284.9388732910156,284.95001220703125,299.9025573730469,288.9555053710937,298.00537109375,297.2699890136719,284.9399108886719,1.0,0.6942108869552612,0.3738079667091369,0.3738079667091369,1.0,1.0,-3.4742794036865234,0.971255898475647,2.503023624420166,0.1860459446907043,0.8974236249923706,0.8974236249923706,0.0,272.1058654785156,278.0,48959.703125,0.0,4005.17919921875,1.0,280.04205322265625,283.25408935546875,291.94805908203125,295.04443359375,293.1499938964844,293.1499938964844,280.3500061035156,35994.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983394742012024,1.0,0.0,0.0,3.6398463249206543,3.639870166778565,8.840144687383145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.326171875,0.0,1521.857421875,1895.4371337890625,0.0,4285.9853515625,0.903028964996338,1.0,0.0,3.0,1.0,0.0
12239700,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7839407324790955,0.4269458353519439,0.3896667957305908,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8730779886245728,0.5977818369865417,0.5705815553665161,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9198664426803588,0.6970158815383911,0.4889313578605652,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7521258592605591,0.3760779201984405,0.3624319434165954,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.6442781686782837,0.2336216568946838,1.083446979522705,285.0732727050781,284.95001220703125,299.893798828125,288.95709228515625,298.0065002441406,297.27587890625,285.0797119140625,1.0,0.6950672268867493,0.3734710812568664,0.3734710812568664,1.0,1.0,-3.4767606258392334,0.9710483551025392,2.5057122707366943,0.1852035820484161,0.8995568752288818,0.8995568752288818,0.0,273.1798095703125,278.0,47974.08984375,0.0,4017.869873046875,1.0,280.2985534667969,283.42626953125,291.90557861328125,294.8783569335937,293.1499938964844,293.1499938964844,280.3500061035156,35966.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908565878868104,1.0,0.0,0.0,3.645351648330689,3.6453757286071777,8.866907137417002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.4111328125,0.0,1527.7550048828125,1895.4371337890625,0.0,4222.35546875,0.9044658541679382,1.0,0.0,3.0,1.0,0.0
12239760,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7836744785308838,0.4272161722183227,0.3898892700672149,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8726482391357422,0.5978987216949463,0.5706409215927124,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9207716584205629,0.6999483704566956,0.4909431934356689,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7520531415939331,0.3766081631183624,0.3628903329372406,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.6442294120788574,0.2339862734079361,1.0848901271820068,285.1176452636719,284.95001220703125,299.885009765625,288.9590148925781,298.009033203125,297.2833251953125,285.11883544921875,1.0,0.6961199641227722,0.3732245862483978,0.3732245862483978,1.0,1.0,-3.481802701950073,0.9719321727752686,2.5098705291748047,0.1848956793546676,0.9011576771736144,0.9011576771736144,0.0,274.0152282714844,281.0,47906.765625,0.0,4035.683837890625,1.0,280.3418273925781,283.47320556640625,291.91998291015625,294.92926025390625,293.1499938964844,293.1499938964844,280.04998779296875,35962.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872804880142212,1.0,0.0,0.0,3.653183460235596,3.653207540512085,8.905047934604227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.369140625,0.0,1536.4351806640625,1895.4371337890625,0.0,4191.68017578125,0.9061301350593568,1.0,0.0,3.0,1.0,0.0
12239820,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7816162705421448,0.4261261522769928,0.3894825875759125,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8703792691230774,0.5966193079948425,0.5700229406356812,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9207111597061156,0.7038488388061523,0.4941366910934448,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7507819533348083,0.3767009079456329,0.3633959293365478,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6432383060455322,0.2341194748878479,1.086957573890686,284.9609375,284.95001220703125,299.86749267578125,288.9638366699219,298.001708984375,297.2813415527344,284.9599914550781,1.0,0.6982191205024719,0.3727315664291382,0.3727315664291382,1.0,1.0,-3.4875199794769287,0.9722899198532104,2.515230178833008,0.1841201484203338,0.9000032544136047,0.9000032544136047,0.0,276.8977355957031,284.0,49092.87109375,0.0,4067.447509765625,1.0,280.05780029296875,283.273193359375,292.0004577636719,295.145751953125,293.1499938964844,293.1499938964844,279.75,36005.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984710216522216,1.0,0.0,0.0,3.6521172523498535,3.652141332626343,8.899850172383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.99609375,0.0,1535.56787109375,1895.4371337890625,0.0,4287.09716796875,0.9057319164276124,1.0,0.0,3.0,1.0,0.0
12239880,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7816162705421448,0.4261261522769928,0.3894825875759125,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8703792691230774,0.5966193079948425,0.5700229406356812,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9207111597061156,0.7038488388061523,0.4941366910934448,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7507819533348083,0.3767009079456329,0.3633959293365478,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6432383060455322,0.2341194748878479,1.086957573890686,284.9609375,284.95001220703125,299.86749267578125,288.9638366699219,298.001708984375,297.2813415527344,284.9599914550781,1.0,0.6982191205024719,0.3727315664291382,0.3727315664291382,1.0,1.0,-3.4875199794769287,0.9722899198532104,2.515230178833008,0.1841201484203338,0.9000032544136047,0.9000032544136047,0.0,276.8977355957031,284.0,49092.87109375,0.0,4067.447509765625,1.0,280.05780029296875,283.273193359375,292.0004577636719,295.145751953125,293.1499938964844,293.1499938964844,279.75,36005.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984710216522216,1.0,0.0,0.0,3.6521172523498535,3.652141332626343,8.899850172383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.99609375,0.0,1535.56787109375,1895.4371337890625,0.0,4287.09716796875,0.9057319164276124,1.0,0.0,3.0,1.0,0.0
12239940,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7775482535362244,0.4237701892852783,0.3877592384815216,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.8661539554595947,0.5939350128173828,0.5679430961608887,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.918285608291626,0.7062980532646179,0.4961430132389068,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7478365898132324,0.3757486939430237,0.3628828525543213,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6407279372215271,0.2334495335817337,1.085593342781067,284.7837219238281,284.95001220703125,299.8500061035156,288.9700622558594,297.9838256835937,297.2650756835937,284.7825622558594,1.0,0.6996919512748718,0.3722385466098785,0.3722385466098785,1.0,1.0,-3.4831106662750244,0.9693445563316344,2.513766050338745,0.1822511255741119,0.8962956070899963,0.8962956070899963,0.0,281.0508728027344,287.0,50158.12109375,0.0,4080.8623046875,1.0,279.7582702636719,283.0555114746094,292.0509338378906,295.27081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36037.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388442516326895,3.6388680934906006,8.835278322294471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.25390625,0.0,1521.069091796875,1895.4371337890625,0.0,4300.0,0.9026429653167723,1.0,0.0,3.0,1.0,0.0
12240000,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7775482535362244,0.4237701892852783,0.3877592384815216,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.8661539554595947,0.5939350128173828,0.5679430961608887,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.918285608291626,0.7062980532646179,0.4961430132389068,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7478365898132324,0.3757486939430237,0.3628828525543213,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6407279372215271,0.2334495335817337,1.085593342781067,284.7837219238281,284.95001220703125,299.8500061035156,288.9700622558594,297.9838256835937,297.2650756835937,284.7825622558594,1.0,0.6996919512748718,0.3722385466098785,0.3722385466098785,1.0,1.0,-3.4831106662750244,0.9693445563316344,2.513766050338745,0.1822511255741119,0.8962956070899963,0.8962956070899963,0.0,281.0508728027344,287.0,50158.12109375,0.0,4080.8623046875,1.0,279.7582702636719,283.0555114746094,292.0509338378906,295.27081298828125,293.1499938964844,293.1499938964844,280.04998779296875,36037.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388442516326895,3.6388680934906006,8.835278322294471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.25390625,0.0,1521.069091796875,1895.4371337890625,0.0,4300.0,0.9026429653167723,1.0,0.0,3.0,1.0,0.0
12240060,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.774613618850708,0.4228251874446869,0.386574774980545,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8629815578460693,0.5925067067146301,0.5662704706192017,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.917239546775818,0.7104690074920654,0.4986901879310608,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7456714510917664,0.3755359053611755,0.3625029325485229,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6387899518013,0.2331940233707428,1.084086537361145,284.9422607421875,284.95001220703125,299.8326721191406,288.97705078125,297.9781799316406,297.2657775878906,284.9433288574219,1.0,0.7009544968605042,0.3716430962085724,0.3716430962085724,1.0,1.0,-3.480454444885254,0.9666839241981506,2.513770341873169,0.1799874603748321,0.8975021243095398,0.8975021243095398,0.0,284.2113952636719,290.0,49002.0546875,0.0,4092.867919921875,1.0,280.0420837402344,283.25665283203125,291.9664306640625,295.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,35993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997696042060852,1.0,0.0,0.0,3.640136480331421,3.640160322189331,8.841554404170893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0654296875,0.0,1522.1744384765625,1895.4371337890625,0.0,4280.54443359375,0.9030959606170654,1.0,0.0,3.0,1.0,0.0
12240120,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.774613618850708,0.4228251874446869,0.386574774980545,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8629815578460693,0.5925067067146301,0.5662704706192017,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.917239546775818,0.7104690074920654,0.4986901879310608,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7456714510917664,0.3755359053611755,0.3625029325485229,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6387899518013,0.2331940233707428,1.084086537361145,284.9422607421875,284.95001220703125,299.8326721191406,288.97705078125,297.9781799316406,297.2657775878906,284.9433288574219,1.0,0.7009544968605042,0.3716430962085724,0.3716430962085724,1.0,1.0,-3.480454444885254,0.9666839241981506,2.513770341873169,0.1799874603748321,0.8975021243095398,0.8975021243095398,0.0,284.2113952636719,290.0,49002.0546875,0.0,4092.867919921875,1.0,280.0420837402344,283.25665283203125,291.9664306640625,295.0638122558594,293.1499938964844,293.1499938964844,280.3500061035156,35993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997696042060852,1.0,0.0,0.0,3.640136480331421,3.640160322189331,8.841554404170893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0654296875,0.0,1522.1744384765625,1895.4371337890625,0.0,4280.54443359375,0.9030959606170654,1.0,0.0,3.0,1.0,0.0
12240180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7736997604370117,0.4231389462947845,0.3866996169090271,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8617586493492126,0.5924277305603027,0.5660033822059631,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.918515920639038,0.7160632610321045,0.5024088025093079,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7451730370521545,0.3763433396816253,0.3631188571453094,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.6383728384971619,0.2337371259927749,1.0859967470169067,285.1213684082031,284.95001220703125,299.8155212402344,288.984130859375,297.9831237792969,297.2806091308594,285.12261962890625,1.0,0.7028185129165649,0.3710476160049438,0.3710476160049438,1.0,1.0,-3.4877846240997314,0.967259168624878,2.520525455474853,0.1787768006324768,0.9012883305549622,0.9012883305549622,0.0,286.1086120605469,293.0,47955.79296875,0.0,4123.037109375,1.0,280.3417358398437,283.4757995605469,291.9440612792969,294.9550476074219,293.1499938964844,293.1499938964844,280.04998779296875,35962.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864247441291808,1.0,0.0,0.0,3.6536848545074463,3.653708934783936,8.90749277004943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5546875,0.0,1536.9898681640625,1895.4371337890625,0.0,4184.31494140625,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12240240,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7736997604370117,0.4231389462947845,0.3866996169090271,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8617586493492126,0.5924277305603027,0.5660033822059631,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.918515920639038,0.7160632610321045,0.5024088025093079,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7451730370521545,0.3763433396816253,0.3631188571453094,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.6383728384971619,0.2337371259927749,1.0859967470169067,285.1213684082031,284.95001220703125,299.8155212402344,288.984130859375,297.9831237792969,297.2806091308594,285.12261962890625,1.0,0.7028185129165649,0.3710476160049438,0.3710476160049438,1.0,1.0,-3.4877846240997314,0.967259168624878,2.520525455474853,0.1787768006324768,0.9012883305549622,0.9012883305549622,0.0,286.1086120605469,293.0,47955.79296875,0.0,4123.037109375,1.0,280.3417358398437,283.4757995605469,291.9440612792969,294.9550476074219,293.1499938964844,293.1499938964844,280.04998779296875,35962.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864247441291808,1.0,0.0,0.0,3.6536848545074463,3.653708934783936,8.90749277004943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5546875,0.0,1536.9898681640625,1895.4371337890625,0.0,4184.31494140625,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
12240300,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7731715440750122,0.4228413701057434,0.386769950389862,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8610992431640625,0.5920148491859436,0.5659388899803162,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9190274477005004,0.7182600498199463,0.5042445063591003,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7449187636375427,0.3765464723110199,0.3635266125202179,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6382120251655579,0.2339275926351547,1.0875298976898191,285.00396728515625,284.95001220703125,299.8070373535156,288.9877319335937,297.9814147949219,297.28228759765625,284.9981689453125,1.0,0.7039179801940918,0.3707498908042907,0.3707498908042907,1.0,1.0,-3.4923412799835205,0.9678266644477844,2.524514675140381,0.1783863753080368,0.9005191922187805,0.9005191922187805,0.0,287.2341003417969,293.0,49002.375,0.0,4141.51025390625,1.0,280.0984802246094,283.31939697265625,292.0191650390625,295.18560791015625,293.1499938964844,293.1499938964844,280.04998779296875,35996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933029413223268,1.0,0.0,0.0,3.654882669448853,3.654906749725342,8.913333999771567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.36572265625,0.0,1538.5831298828125,1895.4371337890625,0.0,4243.2421875,0.906274437904358,1.0,0.0,3.0,1.0,0.0
12240360,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7717804312705994,0.4220469892024994,0.3862887322902679,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8596344590187073,0.5911042094230652,0.565332293510437,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9184944033622742,0.7198739051818848,0.5055502653121948,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7439939379692078,0.3763909935951233,0.3635823130607605,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.637476921081543,0.2338631898164749,1.088034749031067,284.9648132324219,284.95001220703125,299.798583984375,288.9913330078125,297.9751892089844,297.2778015136719,284.9638671875,1.0,0.7048724293708801,0.3704661726951599,0.3704661726951599,1.0,1.0,-3.4932849407196045,0.9672586917877196,2.5260262489318848,0.1776766330003738,0.9001898765563965,0.9001898765563965,0.0,288.9886474609375,296.0,49144.5546875,0.0,4154.41552734375,1.0,280.0576477050781,283.2757263183594,292.02801513671875,295.176025390625,293.1499938964844,293.1499938964844,279.75,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976198673248292,1.0,0.0,0.0,3.652867555618286,3.652891635894776,8.903508046387287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.44921875,0.0,1536.399658203125,1895.4371337890625,0.0,4279.89990234375,0.9059025645256042,1.0,0.0,3.0,1.0,0.0
12240420,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7679635882377625,0.4196904003620147,0.384564071893692,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8557071089744568,0.5884240865707397,0.5632516741752625,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9162115454673768,0.7221983671188354,0.5074737071990967,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7412391901016235,0.3753919303417206,0.3630252778530121,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.6351475715637207,0.233184352517128,1.0866318941116333,284.78765869140625,284.95001220703125,299.78173828125,288.9985656738281,297.9570617675781,297.2611083984375,284.7865295410156,1.0,0.7063044905662537,0.3698987662792206,0.3698987662792206,1.0,1.0,-3.488673686981201,0.9640225768089294,2.524651050567627,0.1755369305610656,0.8965355157852173,0.8965355157852173,0.0,293.1338195800781,299.0,50210.640625,0.0,4167.18017578125,1.0,279.75830078125,283.0580749511719,292.0765380859375,295.30010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398282051086426,3.6398520469665527,8.840057148518099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.50732421875,0.0,1522.1534423828125,1895.4371337890625,0.0,4300.0,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12240480,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.7679635882377625,0.4196904003620147,0.384564071893692,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8557071089744568,0.5884240865707397,0.5632516741752625,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9162115454673768,0.7221983671188354,0.5074737071990967,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7412391901016235,0.3753919303417206,0.3630252778530121,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.6351475715637207,0.233184352517128,1.0866318941116333,284.78765869140625,284.95001220703125,299.78173828125,288.9985656738281,297.9570617675781,297.2611083984375,284.7865295410156,1.0,0.7063044905662537,0.3698987662792206,0.3698987662792206,1.0,1.0,-3.488673686981201,0.9640225768089294,2.524651050567627,0.1755369305610656,0.8965355157852173,0.8965355157852173,0.0,293.1338195800781,299.0,50210.640625,0.0,4167.18017578125,1.0,279.75830078125,283.0580749511719,292.0765380859375,295.30010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398282051086426,3.6398520469665527,8.840057148518099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.50732421875,0.0,1522.1534423828125,1895.4371337890625,0.0,4300.0,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12240540,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7652093172073364,0.4187330901622772,0.3833718597888946,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8527470231056213,0.5869760513305664,0.5615664124488831,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9152374863624572,0.7262790203094482,0.5099503397941589,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7392005920410156,0.3751330971717834,0.362602174282074,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.633335530757904,0.2329206317663192,1.0850883722305298,284.94610595703125,284.95001220703125,299.7649841308594,289.005859375,297.95166015625,297.2618103027344,284.9471435546875,1.0,0.7075293064117432,0.3693313598632812,0.3693313598632812,1.0,1.0,-3.485811710357666,0.9613693356513976,2.524442434310913,0.1733019948005676,0.8977929949760437,0.8977929949760437,0.0,296.2893981933594,302.0,49054.0625,0.0,4178.580078125,1.0,280.0420837402344,283.2590026855469,291.9931945800781,295.0935974121094,293.1499938964844,293.1499938964844,280.3500061035156,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972211122512816,1.0,0.0,0.0,3.64135479927063,3.64137864112854,8.847473509376869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1523.51904296875,1895.4371337890625,0.0,4276.52490234375,0.90337073802948,1.0,0.0,3.0,1.0,0.0
12240600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7652093172073364,0.4187330901622772,0.3833718597888946,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8527470231056213,0.5869760513305664,0.5615664124488831,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9152374863624572,0.7262790203094482,0.5099503397941589,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7392005920410156,0.3751330971717834,0.362602174282074,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.633335530757904,0.2329206317663192,1.0850883722305298,284.94610595703125,284.95001220703125,299.7649841308594,289.005859375,297.95166015625,297.2618103027344,284.9471435546875,1.0,0.7075293064117432,0.3693313598632812,0.3693313598632812,1.0,1.0,-3.485811710357666,0.9613693356513976,2.524442434310913,0.1733019948005676,0.8977929949760437,0.8977929949760437,0.0,296.2893981933594,302.0,49054.0625,0.0,4178.580078125,1.0,280.0420837402344,283.2590026855469,291.9931945800781,295.0935974121094,293.1499938964844,293.1499938964844,280.3500061035156,35992.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972211122512816,1.0,0.0,0.0,3.64135479927063,3.64137864112854,8.847473509376869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44775390625,0.0,1523.51904296875,1895.4371337890625,0.0,4276.52490234375,0.90337073802948,1.0,0.0,3.0,1.0,0.0
12240660,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7643572092056274,0.4190279245376587,0.3834812641143799,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8515992164611816,0.5868645310401917,0.5612714290618896,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9164696335792542,0.7317971587181091,0.5136145949363708,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7387273907661438,0.3758935332298279,0.3631747364997864,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6329564452171326,0.2334557771682739,1.0869653224945068,285.125,284.95001220703125,299.748291015625,289.0131225585937,297.95709228515625,297.276611328125,285.1262512207031,1.0,0.7093539237976074,0.3688886761665344,0.3688886761665344,1.0,1.0,-3.4929327964782715,0.9623145461082458,2.530618190765381,0.1724887043237686,0.9016266465187072,0.9016266465187072,0.0,298.1898193359375,305.0,48006.87109375,0.0,4208.43701171875,1.0,280.3417358398437,283.4779357910156,291.97235107421875,294.9865417480469,293.1499938964844,293.1499938964844,280.04998779296875,35961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858357906341552,1.0,0.0,0.0,3.655096530914306,3.655120611190796,8.914376508073474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.376953125,0.0,1538.559814453125,1895.4371337890625,0.0,4179.24072265625,0.9065630435943604,1.0,0.0,3.0,1.0,0.0
12240720,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.7643572092056274,0.4190279245376587,0.3834812641143799,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8515992164611816,0.5868645310401917,0.5612714290618896,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9164696335792542,0.7317971587181091,0.5136145949363708,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.7387273907661438,0.3758935332298279,0.3631747364997864,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6329564452171326,0.2334557771682739,1.0869653224945068,285.125,284.95001220703125,299.748291015625,289.0131225585937,297.95709228515625,297.276611328125,285.1262512207031,1.0,0.7093539237976074,0.3688886761665344,0.3688886761665344,1.0,1.0,-3.4929327964782715,0.9623145461082458,2.530618190765381,0.1724887043237686,0.9016266465187072,0.9016266465187072,0.0,298.1898193359375,305.0,48006.87109375,0.0,4208.43701171875,1.0,280.3417358398437,283.4779357910156,291.97235107421875,294.9865417480469,293.1499938964844,293.1499938964844,280.04998779296875,35961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858357906341552,1.0,0.0,0.0,3.655096530914306,3.655120611190796,8.914376508073474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.376953125,0.0,1538.559814453125,1895.4371337890625,0.0,4179.24072265625,0.9065630435943604,1.0,0.0,3.0,1.0,0.0
12240780,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.763357937335968,0.4183818995952606,0.3833791315555572,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8504425287246704,0.5860466957092285,0.5609713792800903,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9168179631233216,0.7346218228340149,0.5160174369812012,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7381594777107239,0.376008003950119,0.3636113107204437,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6325644850730896,0.2336248010396957,1.0888153314590454,284.9819641113281,284.95001220703125,299.7362670898437,289.018310546875,297.95294189453125,297.2762756347656,284.9793701171875,1.0,0.7108622789382935,0.368569940328598,0.368569940328598,1.0,1.0,-3.498100757598877,0.9630032777786256,2.535097360610962,0.1721125692129135,0.9006655812263489,0.9006655812263489,0.0,300.045654296875,305.0,49151.0546875,0.0,4232.99951171875,1.0,280.0716552734375,283.2928161621094,292.0577697753906,295.2188415527344,293.1499938964844,293.1499938964844,280.04998779296875,36003.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951369762420654,1.0,0.0,0.0,3.655219078063965,3.655243158340454,8.91497450083989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.03076171875,0.0,1539.0093994140625,1895.4371337890625,0.0,4258.84765625,0.9063972234725952,1.0,0.0,3.0,1.0,0.0
12240840,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7625608444213867,0.4179282188415527,0.3830599784851074,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.849613606929779,0.5855182409286499,0.5605753064155579,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9164533019065856,0.7354841232299805,0.5166792273521423,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7376164197921753,0.3758938312530517,0.3635936975479126,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.632131814956665,0.2335727959871292,1.0889664888381958,284.9685363769531,284.95001220703125,299.7315673828125,289.0203552246094,297.9494934082031,297.2736511230469,284.9675598144531,1.0,0.7113654017448425,0.3684459924697876,0.3684459924697876,1.0,1.0,-3.498199701309204,0.9626538157463074,2.535546064376831,0.171756699681282,0.900576651096344,0.900576651096344,0.0,301.0762939453125,293.0,49196.42578125,0.0,4239.41455078125,1.0,280.0577697753906,283.27789306640625,292.05670166015625,295.20819091796875,293.1499938964844,293.1499938964844,279.75,36004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969933032989502,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424060897843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.81494140625,0.0,1538.2044677734375,1895.4371337890625,0.0,4274.59521484375,0.9062677621841432,1.0,0.0,3.0,1.0,0.0
12240900,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7624657154083252,0.4168586134910583,0.3822476863861084,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.849610447883606,0.5842968821525574,0.5595911145210266,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9177327752113342,0.7366960644721985,0.5176582336425781,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7378416657447815,0.3754794001579284,0.3633166551589966,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.6323390007019043,0.2333205938339233,1.0882039070129397,284.83404541015625,284.95001220703125,299.72320556640625,289.02392578125,297.9413452148437,297.266357421875,284.8276062011719,1.0,0.7103990316390991,0.3682246506214142,0.3682246506214142,1.0,1.0,-3.4959752559661865,0.961251974105835,2.534723281860352,0.170918121933937,0.8984911441802979,0.8984911441802979,0.0,300.2064514160156,293.0,50183.91015625,0.0,4228.39794921875,1.0,279.8011169433594,283.10546875,292.0995483398437,295.3703308105469,293.1499938964844,293.1499938964844,279.75,36031.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649257898330689,3.6492819786071777,8.885920124157565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.12255859375,0.0,1532.5811767578125,1895.4371337890625,0.0,4300.0,0.9048898816108704,1.0,0.0,3.0,1.0,0.0
12240960,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7627545595169067,0.4155918657779693,0.3810842931270599,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.8500831127166748,0.582836925983429,0.5582131743431091,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9196590781211852,0.7376706004142761,0.5183051228523254,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7384308576583862,0.3748645186424255,0.3627271354198456,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.6328151226043701,0.2328997999429702,1.0862544775009155,284.789306640625,284.95001220703125,299.71484375,289.0274963378906,297.9314880371094,297.25701904296875,284.7880554199219,1.0,0.7086514830589294,0.367936909198761,0.367936909198761,1.0,1.0,-3.490647315979004,0.9586603045463562,2.531987190246582,0.1695284992456436,0.8969333171844482,0.8969333171844482,0.0,298.12060546875,281.0,50238.546875,0.0,4202.06396484375,1.0,279.75811767578125,283.05828857421875,292.1026611328125,295.3296203613281,293.1499938964844,293.1499938964844,280.04998779296875,36036.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415839195251465,3.641607999801636,8.84858764038654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.728515625,0.0,1524.0960693359375,1895.4371337890625,0.0,4300.0,0.9032585620880128,1.0,0.0,3.0,1.0,0.0
12241020,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7661563158035278,0.414698451757431,0.3795347213745117,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8538627624511719,0.5814179182052612,0.5561219453811646,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9273791909217834,0.741686224937439,0.5204067826271057,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7419275045394897,0.3746249377727508,0.3618835806846618,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6356821060180664,0.2326961010694503,1.082891583442688,284.9449157714844,284.95001220703125,299.697998046875,289.0345764160156,297.92633056640625,297.2581787109375,284.9458312988281,1.0,0.7039218544960022,0.3673613965511322,0.3673613965511322,1.0,1.0,-3.483722925186157,0.9546727538108826,2.52905011177063,0.1668219119310379,0.8981565237045288,0.8981565237045288,0.0,290.2789611816406,269.0,49042.64453125,0.0,4137.4541015625,1.0,280.0421142578125,283.2569885253906,292.0191345214844,295.1197814941406,293.1499938964844,293.1499938964844,280.3500061035156,35993.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966059923171996,1.0,0.0,0.0,3.642999649047852,3.643023729324341,8.85546910467383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7197265625,0.0,1525.3446044921875,1895.4371337890625,0.0,4271.3134765625,0.9037363529205322,1.0,0.0,3.0,1.0,0.0
