time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241080,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7661563158035278,0.414698451757431,0.3795347213745117,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8538627624511719,0.5814179182052612,0.5561219453811646,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9273791909217834,0.741686224937439,0.5204067826271057,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7419275045394897,0.3746249377727508,0.3618835806846618,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6356821060180664,0.2326961010694503,1.082891583442688,284.9449157714844,284.95001220703125,299.697998046875,289.0345764160156,297.92633056640625,297.2581787109375,284.9458312988281,1.0,0.7039218544960022,0.3673613965511322,0.3673613965511322,1.0,1.0,-3.483722925186157,0.9546727538108826,2.52905011177063,0.1668219119310379,0.8981565237045288,0.8981565237045288,0.0,290.2789611816406,269.0,49042.64453125,0.0,4137.4541015625,1.0,280.0421142578125,283.2569885253906,292.0191345214844,295.1197814941406,293.1499938964844,293.1499938964844,280.3500061035156,35993.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966059923171996,1.0,0.0,0.0,3.642999649047852,3.643023729324341,8.85546910467383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7197265625,0.0,1525.3446044921875,1895.4371337890625,0.0,4271.3134765625,0.9037363529205322,1.0,0.0,3.0,1.0,0.0
12241140,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.772962749004364,0.4151006042957306,0.379254013299942,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8610952496528625,0.5813705325126648,0.5553772449493408,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9394466280937196,0.7471951842308044,0.5236857533454895,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7483861446380615,0.3754523992538452,0.3620067238807678,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6411767601966858,0.2333448678255081,1.0828381776809692,285.12091064453125,284.95001220703125,299.6810302734375,289.0415344238281,297.93194580078125,297.2738037109375,285.1220397949219,1.0,0.6988303661346436,0.3667859137058258,0.3667859137058258,1.0,1.0,-3.4865076541900635,0.9538155794143676,2.5326921939849854,0.1651262640953064,0.9019160866737366,0.9019160866737366,0.0,279.2545471191406,257.0,47955.5625,0.0,4079.039306640625,1.0,280.3417358398437,283.4736022949219,291.998779296875,295.0108947753906,293.1499938964844,293.1499938964844,280.04998779296875,35962.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848285913467408,1.0,0.0,0.0,3.6564416885375977,3.656465768814087,8.920939080780954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.90771484375,0.0,1540.0673828125,1895.4371337890625,0.0,4170.55224609375,0.9068596959114076,1.0,0.0,3.0,1.0,0.0
12241200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.772962749004364,0.4151006042957306,0.379254013299942,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8610952496528625,0.5813705325126648,0.5553772449493408,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9394466280937196,0.7471951842308044,0.5236857533454895,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7483861446380615,0.3754523992538452,0.3620067238807678,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6411767601966858,0.2333448678255081,1.0828381776809692,285.12091064453125,284.95001220703125,299.6810302734375,289.0415344238281,297.93194580078125,297.2738037109375,285.1220397949219,1.0,0.6988303661346436,0.3667859137058258,0.3667859137058258,1.0,1.0,-3.4865076541900635,0.9538155794143676,2.5326921939849854,0.1651262640953064,0.9019160866737366,0.9019160866737366,0.0,279.2545471191406,257.0,47955.5625,0.0,4079.039306640625,1.0,280.3417358398437,283.4736022949219,291.998779296875,295.0108947753906,293.1499938964844,293.1499938964844,280.04998779296875,35962.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848285913467408,1.0,0.0,0.0,3.6564416885375977,3.656465768814087,8.920939080780954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.90771484375,0.0,1540.0673828125,1895.4371337890625,0.0,4170.55224609375,0.9068596959114076,1.0,0.0,3.0,1.0,0.0
12241260,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7799124717712402,0.4141621887683868,0.3784503936767578,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8687013387680054,0.5801379084587097,0.554234504699707,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9513537287712096,0.750863254070282,0.5263408422470093,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7552636861801147,0.3755632042884826,0.3619783222675323,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6471560001373291,0.2336228191852569,1.0829391479492188,284.96142578125,284.95001220703125,299.6639099121094,289.0483093261719,297.925048828125,297.2718811035156,284.9603576660156,1.0,0.6934288740158081,0.3664194941520691,0.3664194941520691,1.0,1.0,-3.48746109008789,0.9529739618301392,2.534487247467041,0.1641325503587722,0.900751292705536,0.900751292705536,0.0,268.2154541015625,245.0,49103.703125,0.0,4015.742431640625,1.0,280.0577697753906,283.27117919921875,292.0829772949219,295.23004150390625,293.1499938964844,293.1499938964844,279.75,36005.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956564903259276,1.0,0.0,0.0,3.655385971069336,3.655410051345825,8.915788498597976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31494140625,0.0,1539.2122802734375,1895.4371337890625,0.0,4263.25927734375,0.9064618945121764,1.0,0.0,3.0,1.0,0.0
12241320,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7799124717712402,0.4141621887683868,0.3784503936767578,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8687013387680054,0.5801379084587097,0.554234504699707,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9513537287712096,0.750863254070282,0.5263408422470093,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7552636861801147,0.3755632042884826,0.3619783222675323,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6471560001373291,0.2336228191852569,1.0829391479492188,284.96142578125,284.95001220703125,299.6639099121094,289.0483093261719,297.925048828125,297.2718811035156,284.9603576660156,1.0,0.6934288740158081,0.3664194941520691,0.3664194941520691,1.0,1.0,-3.48746109008789,0.9529739618301392,2.534487247467041,0.1641325503587722,0.900751292705536,0.900751292705536,0.0,268.2154541015625,245.0,49103.703125,0.0,4015.742431640625,1.0,280.0577697753906,283.27117919921875,292.0829772949219,295.23004150390625,293.1499938964844,293.1499938964844,279.75,36005.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956564903259276,1.0,0.0,0.0,3.655385971069336,3.655410051345825,8.915788498597976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31494140625,0.0,1539.2122802734375,1895.4371337890625,0.0,4263.25927734375,0.9064618945121764,1.0,0.0,3.0,1.0,0.0
12241380,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7856011986732483,0.4120061993598938,0.3763638734817505,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8752321004867554,0.577598512172699,0.5517153739929199,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9613933563232422,0.7530218958854675,0.5277374982833862,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7612113952636719,0.3746681809425354,0.3609495759010315,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6522781252861023,0.2331358939409256,1.0796924829483032,284.7811584472656,284.95001220703125,299.6465759277344,289.0549011230469,297.9078674316406,297.2562866210937,284.7798767089844,1.0,0.6871376633644104,0.3660531044006347,0.3660531044006347,1.0,1.0,-3.478468179702759,0.9489546418190002,2.529513597488404,0.1621206253767013,0.8969880938529968,0.8969880938529968,0.0,257.9394226074219,233.0,50129.09375,0.0,3931.847412109375,1.0,279.7582397460937,283.0509338378906,292.12255859375,295.3448791503906,293.1499938964844,293.1499938964844,280.04998779296875,36037.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6419599056243896,3.6419837474823,8.850414019434538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5126953125,0.0,1524.522216796875,1895.4371337890625,0.0,4300.0,0.9033367037773132,1.0,0.0,3.0,1.0,0.0
12241440,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7856011986732483,0.4120061993598938,0.3763638734817505,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8752321004867554,0.577598512172699,0.5517153739929199,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9613933563232422,0.7530218958854675,0.5277374982833862,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7612113952636719,0.3746681809425354,0.3609495759010315,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.6522781252861023,0.2331358939409256,1.0796924829483032,284.7811584472656,284.95001220703125,299.6465759277344,289.0549011230469,297.9078674316406,297.2562866210937,284.7798767089844,1.0,0.6871376633644104,0.3660531044006347,0.3660531044006347,1.0,1.0,-3.478468179702759,0.9489546418190002,2.529513597488404,0.1621206253767013,0.8969880938529968,0.8969880938529968,0.0,257.9394226074219,233.0,50129.09375,0.0,3931.847412109375,1.0,279.7582397460937,283.0509338378906,292.12255859375,295.3448791503906,293.1499938964844,293.1499938964844,280.04998779296875,36037.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6419599056243896,3.6419837474823,8.850414019434538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.5126953125,0.0,1524.522216796875,1895.4371337890625,0.0,4300.0,0.9033367037773132,1.0,0.0,3.0,1.0,0.0
12241500,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7887950539588928,0.411379724740982,0.375314712524414,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8788673281669617,0.5766991376876831,0.550388514995575,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9666327238082886,0.7547252774238586,0.5284543037414551,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7644779682159424,0.3744252920150757,0.3603362441062927,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6550485491752625,0.2329837381839752,1.0775214433670044,284.898193359375,284.95001220703125,299.6378173828125,289.0581359863281,297.9034423828125,297.254150390625,284.90399169921875,1.0,0.6837546825408936,0.3658699095249176,0.3658699095249176,1.0,1.0,-3.473116159439087,0.9466773271560668,2.5264389514923096,0.1609014272689819,0.897767961025238,0.897767961025238,0.0,252.5206298828125,233.0,49082.9453125,0.0,3886.26123046875,1.0,280.0011291503906,283.2066345214844,292.05181884765625,295.1254577636719,293.1499938964844,293.1499938964844,280.04998779296875,36002.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984657764434814,1.0,0.0,0.0,3.640809774398804,3.640833616256714,8.844825174492144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.2548828125,0.0,1522.9893798828125,1895.4371337890625,0.0,4287.052734375,0.9033220410346984,1.0,0.0,3.0,1.0,0.0
12241560,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7931970953941345,0.4112466275691986,0.3748075366020202,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8837087154388428,0.5762919187545776,0.5495931506156921,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9729368090629578,0.7570266723632812,0.5297198295593262,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7687883377075195,0.3745403587818146,0.3600730895996094,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6587324738502502,0.2330915480852127,1.0763936042785645,284.93719482421875,284.95001220703125,299.62896728515625,289.061279296875,297.9034729003906,297.2580871582031,284.9381103515625,1.0,0.6804838180541992,0.3656942546367645,0.3656942546367645,1.0,1.0,-3.471391439437866,0.94558984041214,2.525801658630371,0.1600534468889236,0.8981090784072876,0.8981090784072876,0.0,246.42539978027344,221.0,48933.78515625,0.0,3845.82958984375,1.0,280.0422668457031,283.2500915527344,292.0404663085937,295.1338806152344,293.1499938964844,293.1499938964844,280.3500061035156,35994.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952475428581238,1.0,0.0,0.0,3.642909049987793,3.642933130264282,8.855028568177659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.2666015625,0.0,1525.2528076171875,1895.4371337890625,0.0,4259.78662109375,0.903710961341858,1.0,0.0,3.0,1.0,0.0
12241620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8040889501571655,0.4117481112480163,0.3745512068271637,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8956368565559387,0.5763291716575623,0.5488587021827698,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.9865023493766784,0.7625240087509155,0.5329362750053406,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7794778943061829,0.3754546046257019,0.3602081835269928,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.6680468320846558,0.2338677644729614,1.076587438583374,285.1137390136719,284.95001220703125,299.611083984375,289.0674133300781,297.9096069335937,297.27398681640625,285.1148986816406,1.0,0.674349308013916,0.3653429448604584,0.3653429448604584,1.0,1.0,-3.474454164505005,0.9455084800720216,2.5289456844329834,0.1590693742036819,0.9017763137817384,0.9017763137817384,0.0,233.4955444335937,209.0,47851.5625,0.0,3776.774658203125,1.0,280.3417358398437,283.4671936035156,292.0227355957031,295.0282592773437,293.1499938964844,293.1499938964844,280.04998779296875,35963.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831193685531616,1.0,0.0,0.0,3.655940532684326,3.655964612960816,8.918494245335751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.73876953125,0.0,1539.5159912109375,1895.4371337890625,0.0,4155.77880859375,0.906743347644806,1.0,0.0,3.0,1.0,0.0
12241680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8040889501571655,0.4117481112480163,0.3745512068271637,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.8956368565559387,0.5763291716575623,0.5488587021827698,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.9865023493766784,0.7625240087509155,0.5329362750053406,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7794778943061829,0.3754546046257019,0.3602081835269928,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.6680468320846558,0.2338677644729614,1.076587438583374,285.1137390136719,284.95001220703125,299.611083984375,289.0674133300781,297.9096069335937,297.27398681640625,285.1148986816406,1.0,0.674349308013916,0.3653429448604584,0.3653429448604584,1.0,1.0,-3.474454164505005,0.9455084800720216,2.5289456844329834,0.1590693742036819,0.9017763137817384,0.9017763137817384,0.0,233.4955444335937,209.0,47851.5625,0.0,3776.774658203125,1.0,280.3417358398437,283.4671936035156,292.0227355957031,295.0282592773437,293.1499938964844,293.1499938964844,280.04998779296875,35963.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831193685531616,1.0,0.0,0.0,3.655940532684326,3.655964612960816,8.918494245335751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.73876953125,0.0,1539.5159912109375,1895.4371337890625,0.0,4155.77880859375,0.906743347644806,1.0,0.0,3.0,1.0,0.0
12241740,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.814432680606842,0.4109041392803192,0.3737945258617401,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9077316522598268,0.5751795172691345,0.5477533340454102,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9981479048728944,0.7661251425743103,0.5355167388916016,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.790381669998169,0.3756393790245056,0.3602121472358703,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6777563095092773,0.2342516630887985,1.0769965648651123,284.95465087890625,284.95001220703125,299.5928649902344,289.0732727050781,297.90264892578125,297.2722473144531,284.9535827636719,1.0,0.6683589816093445,0.3649916350841522,0.3649916350841522,1.0,1.0,-3.475823402404785,0.9448673725128174,2.530956029891968,0.1581930667161941,0.9005239009857178,0.9005239009857178,0.0,221.4808959960937,197.0,49000.328125,0.0,3708.855224609375,1.0,280.0577697753906,283.2651672363281,292.1076965332031,295.2486877441406,293.1499938964844,293.1499938964844,279.75,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939306378364564,1.0,0.0,0.0,3.654499769210816,3.6545238494873047,8.9114661250278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.03125,0.0,1538.2315673828125,1895.4371337890625,0.0,4248.587890625,0.906259536743164,1.0,0.0,3.0,1.0,0.0
12241800,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.814432680606842,0.4109041392803192,0.3737945258617401,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9077316522598268,0.5751795172691345,0.5477533340454102,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9981479048728944,0.7661251425743103,0.5355167388916016,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.790381669998169,0.3756393790245056,0.3602121472358703,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6777563095092773,0.2342516630887985,1.0769965648651123,284.95465087890625,284.95001220703125,299.5928649902344,289.0732727050781,297.90264892578125,297.2722473144531,284.9535827636719,1.0,0.6683589816093445,0.3649916350841522,0.3649916350841522,1.0,1.0,-3.475823402404785,0.9448673725128174,2.530956029891968,0.1581930667161941,0.9005239009857178,0.9005239009857178,0.0,221.4808959960937,197.0,49000.328125,0.0,3708.855224609375,1.0,280.0577697753906,283.2651672363281,292.1076965332031,295.2486877441406,293.1499938964844,293.1499938964844,279.75,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939306378364564,1.0,0.0,0.0,3.654499769210816,3.6545238494873047,8.9114661250278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.03125,0.0,1538.2315673828125,1895.4371337890625,0.0,4248.587890625,0.906259536743164,1.0,0.0,3.0,1.0,0.0
12241860,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8203641772270203,0.4087629020214081,0.3718246817588806,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9158438444137572,0.5726470351219177,0.5453504920005798,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.7695947289466858,0.5247206687927246,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7973739504814148,0.3747439980506897,0.359290063381195,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.6840006709098816,0.233801394701004,1.0743943452835083,284.7662658691406,284.95001220703125,299.5742492675781,289.07879638671875,297.8886108398437,297.2621459960937,284.7644958496094,1.0,0.6608097553253174,0.3645539283752441,0.3645539283752441,1.0,1.0,-3.453378915786743,0.9363147020339966,2.517064332962036,0.1549089699983596,0.8965243697166443,0.8965243697166443,0.0,212.63650512695312,185.0,49900.08984375,0.0,3601.923828125,1.0,279.7582702636719,283.0380554199219,292.13916015625,295.3531799316406,293.1499938964844,293.1499938964844,280.04998779296875,36040.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640256404876709,3.640280246734619,8.842137049214216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.47802734375,0.0,1522.65771484375,1895.4371337890625,0.0,4300.0,0.902939796447754,1.0,0.0,3.0,1.0,0.0
12241920,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8203641772270203,0.4087629020214081,0.3718246817588806,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9158438444137572,0.5726470351219177,0.5453504920005798,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.7695947289466858,0.5247206687927246,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7973739504814148,0.3747439980506897,0.359290063381195,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.6840006709098816,0.233801394701004,1.0743943452835083,284.7662658691406,284.95001220703125,299.5742492675781,289.07879638671875,297.8886108398437,297.2621459960937,284.7644958496094,1.0,0.6608097553253174,0.3645539283752441,0.3645539283752441,1.0,1.0,-3.453378915786743,0.9363147020339966,2.517064332962036,0.1549089699983596,0.8965243697166443,0.8965243697166443,0.0,212.63650512695312,185.0,49900.08984375,0.0,3601.923828125,1.0,279.7582702636719,283.0380554199219,292.13916015625,295.3531799316406,293.1499938964844,293.1499938964844,280.04998779296875,36040.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640256404876709,3.640280246734619,8.842137049214216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.47802734375,0.0,1522.65771484375,1895.4371337890625,0.0,4300.0,0.902939796447754,1.0,0.0,3.0,1.0,0.0
12241980,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8258625864982605,0.4080077409744262,0.3704829812049866,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9235575795173644,0.5714278221130371,0.5435447096824646,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7757809162139893,0.5117419958114624,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8036643266677856,0.3744970560073852,0.358529269695282,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6895573139190674,0.2337101846933365,1.0718854665756226,284.90447998046875,284.95001220703125,299.5590515136719,289.0829772949219,297.8929748535156,297.275634765625,284.9057922363281,1.0,0.6538050174713135,0.3642037510871887,0.3642037510871887,1.0,1.0,-3.430043935775757,0.9277576208114624,2.502286434173584,0.1514180451631546,0.8972427248954773,0.8972427248954773,0.0,204.97970581054688,185.0,48595.66796875,0.0,3501.167724609375,1.0,280.0335998535156,283.22021484375,292.0537109375,295.1224670410156,293.1499938964844,293.1499938964844,280.04998779296875,35999.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942803382873536,1.0,0.0,0.0,3.639378786087036,3.6394026279449454,8.837873792799655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.42236328125,0.0,1521.378173828125,1895.4371337890625,0.0,4251.56396484375,0.9029198884963988,1.0,0.0,3.0,1.0,0.0
12242040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8276465535163879,0.407944917678833,0.3703337013721466,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9260270595550536,0.5712525844573975,0.5432775616645813,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.7777329683303833,0.5079945921897888,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8056360483169556,0.3745326101779938,0.3584632277488708,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6913159489631653,0.2337681502103805,1.0716694593429563,284.9096069335937,284.95001220703125,299.5552062988281,289.083984375,297.89605712890625,297.28173828125,284.9099426269531,1.0,0.6520063877105713,0.364116221666336,0.364116221666336,1.0,1.0,-3.424696207046509,0.92577463388443,2.498921632766724,0.1505980491638183,0.8971980810165405,0.8971980810165405,0.0,202.86404418945312,173.0,48523.98046875,0.0,3476.143798828125,1.0,280.0420837402344,283.2267761230469,292.05474853515625,295.1274719238281,293.1499938964844,293.1499938964844,280.3500061035156,35999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931057691574096,1.0,0.0,0.0,3.639474391937256,3.639498233795166,8.838338203531748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.087890625,0.0,1521.4876708984375,1895.4371337890625,0.0,4241.5615234375,0.902917742729187,1.0,0.0,3.0,1.0,0.0
12242100,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8325420022010803,0.4080447256565094,0.3700742721557617,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9327913522720336,0.5710790157318115,0.5427438020706177,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.7833394408226013,0.4980975687503814,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8108999729156494,0.3748179674148559,0.3584045171737671,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6961578726768494,0.2340757101774215,1.0715986490249634,285.0358581542969,284.95001220703125,299.5455322265625,289.0864562988281,297.9071960449219,297.3017272949219,285.0417785644531,1.0,0.6474490165710449,0.3638973534107208,0.3638973534107208,1.0,1.0,-3.4116806983947754,0.9209319353103638,2.490748643875122,0.1485782265663147,0.8989991545677185,0.8989991545677185,0.0,197.39401245117188,173.0,47421.625,0.0,3413.675537109375,1.0,280.29852294921875,283.3923034667969,292.01739501953125,294.9600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98409765958786,1.0,0.0,0.0,3.6436476707458496,3.643671751022339,8.858619935381284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.68115234375,0.0,1525.9166259765625,1895.4371337890625,0.0,4164.2392578125,0.9040531516075134,1.0,0.0,3.0,1.0,0.0
12242160,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8383035063743591,0.4083534479141235,0.3701146245002746,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9405844807624816,0.5711453557014465,0.5425406098365784,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9990000128746032,0.7897262573242188,0.4872805178165436,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8167844414710999,0.3753049671649933,0.3585965633392334,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7018176913261414,0.2345788478851318,1.0725364685058594,285.0720520019531,284.95001220703125,299.53570556640625,289.0888061523437,297.9225769042969,297.3268127441406,285.07257080078125,1.0,0.6428713798522949,0.3639673590660095,0.3639673590660095,1.0,1.0,-3.399832010269165,0.9172815680503844,2.482550382614136,0.1474946588277816,0.9002156257629395,0.9002156257629395,0.0,191.6347503662109,176.0,47227.140625,0.0,3352.663818359375,1.0,280.3416748046875,283.43218994140625,292.03546142578125,295.008056640625,293.1499938964844,293.1499938964844,280.6499938964844,35971.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979247510433197,1.0,0.0,0.0,3.649959087371826,3.649982929229736,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.33203125,0.0,1532.90625,1895.4371337890625,0.0,4122.1787109375,0.9053716063499452,1.0,0.0,3.0,1.0,0.0
12242220,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.845543622970581,0.4092705249786377,0.3705898225307464,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9498637318611144,0.571681797504425,0.5426601767539978,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9990000128746032,0.8021642565727234,0.4748198390007019,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.8240379691123962,0.3765692412853241,0.3594223260879516,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.7092037796974182,0.2358931452035904,1.0766812562942505,285.2425842285156,284.95001220703125,299.5172424316406,289.0928955078125,297.95428466796875,297.3770751953125,285.24395751953125,1.0,0.6388621926307678,0.3640967905521393,0.3640967905521393,1.0,1.0,-3.3915133476257324,0.9150142073631288,2.476499080657959,0.14670330286026,0.9052737951278688,0.9052737951278688,0.0,185.36495971679688,176.0,46141.45703125,0.0,3297.197998046875,1.0,280.63922119140625,283.64166259765625,292.03582763671875,294.92706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35943.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966430366039276,1.0,0.0,0.0,3.668862581253052,3.668886661529541,8.98165069429524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.572265625,0.0,1553.8277587890625,1895.4371337890625,0.0,4009.6953125,0.9097222685813904,1.0,0.0,3.0,1.0,0.0
12242280,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8460213541984558,0.4093376994132995,0.3706505894660949,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9504498839378356,0.5717238187789917,0.5426970720291138,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9990000128746032,0.8031337857246399,0.4740574955940246,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8245155811309814,0.3766756057739258,0.3595142066478729,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7097019553184509,0.236009195446968,1.0771384239196775,285.2451477050781,284.95001220703125,299.5157165527344,289.0932312011719,297.95654296875,297.3807373046875,285.2462158203125,1.0,0.6386656761169434,0.3641073405742645,0.3641073405742645,1.0,1.0,-3.391373634338379,0.9150016903877258,2.4763717651367188,0.1467074900865554,0.9056035876274108,0.9056035876274108,0.0,185.0032501220703,194.0,46144.21875,0.0,3294.783935546875,1.0,280.64178466796875,283.6440124511719,292.0413513183594,294.9373779296875,293.1499938964844,293.1499938964844,280.3500061035156,35943.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661386013031006,1.0,0.0,0.0,3.670376777648926,3.670400857925415,8.989065918285633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.62890625,0.0,1555.53515625,1895.4371337890625,0.0,4007.113037109375,0.9100542664527892,1.0,0.0,3.0,1.0,0.0
12242340,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8442076444625854,0.4089114069938659,0.3707803785800934,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9478842616081238,0.5710470676422119,0.5425786972045898,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.8119180202484131,0.4774296581745147,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8232877850532532,0.3771475851535797,0.360342264175415,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7091482281684875,0.2368769198656082,1.08235502243042,285.0936584472656,284.95001220703125,299.4967041015625,289.0968933105469,297.9642944335937,297.3977355957031,285.09283447265625,1.0,0.641754686832428,0.3642367720603943,0.3642367720603943,1.0,1.0,-3.4026899337768555,0.9190492630004884,2.483640670776367,0.1479179710149765,0.906082272529602,0.906082272529602,0.0,187.06201171875,194.0,47433.390625,0.0,3332.750732421875,1.0,280.3600769042969,283.44683837890625,292.1365051269531,295.1778869628906,293.1499938964844,293.1499938964844,280.3500061035156,35985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774837493896484,1.0,0.0,0.0,3.676238059997559,3.676262378692627,9.017799129651394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.0400390625,0.0,1562.4486083984375,1895.4371337890625,0.0,4106.8125,0.9112106561660768,1.0,0.0,3.0,1.0,0.0
12242400,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8436815738677979,0.4088369607925415,0.370733767747879,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9471911191940308,0.5709483623504639,0.5425100326538086,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.8124247789382935,0.4783073961734772,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8228357434272766,0.3771494925022125,0.3603689968585968,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.708763599395752,0.2369159907102584,1.082654595375061,285.0921325683594,284.95001220703125,299.4951477050781,289.0971984863281,297.9637756347656,297.3975524902344,285.0916442871094,1.0,0.6421951055526733,0.3642473220825195,0.3642473220825195,1.0,1.0,-3.403998374938965,0.9195027947425842,2.4844956398010254,0.1480659991502761,0.9062053561210632,0.9062053561210632,0.0,187.53086853027344,212.0,47456.8046875,0.0,3338.495361328125,1.0,280.357666015625,283.4447631835937,292.1356506347656,295.17584228515625,293.1499938964844,293.1499938964844,280.04998779296875,35985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977957844734192,1.0,0.0,0.0,3.676661491394043,3.6766858100891113,9.019876188176568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.25537109375,0.0,1562.923095703125,1895.4371337890625,0.0,4110.94677734375,0.9113122820854188,1.0,0.0,3.0,1.0,0.0
12242460,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8336101770401001,0.4070778489112854,0.3696904480457306,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9335660934448242,0.568841278553009,0.5411102175712585,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.8160507082939148,0.4955372512340545,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8136700391769409,0.3765366077423095,0.3603327572345733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7005032300949097,0.2368559688329696,1.0849487781524658,284.92779541015625,284.95001220703125,299.4739990234375,289.1006774902344,297.94073486328125,297.37371826171875,284.9273376464844,1.0,0.649884819984436,0.3639746606349945,0.3639746606349945,1.0,1.0,-3.424492120742798,0.9253103137016296,2.4991817474365234,0.1492056548595428,0.9044954180717468,0.9044954180717468,0.0,196.668701171875,230.0,48786.26171875,0.0,3439.50244140625,1.0,280.0580444335937,283.2353820800781,292.1559753417969,295.2970886230469,293.1499938964844,293.1499938964844,279.75,36013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921918511390686,1.0,0.0,0.0,3.672009229660034,3.672033548355103,8.997064355753537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.99951171875,0.0,1557.892333984375,1895.4371337890625,0.0,4233.765625,0.910166561603546,1.0,0.0,3.0,1.0,0.0
12242520,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8336101770401001,0.4070778489112854,0.3696904480457306,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9335660934448242,0.568841278553009,0.5411102175712585,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.8160507082939148,0.4955372512340545,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8136700391769409,0.3765366077423095,0.3603327572345733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7005032300949097,0.2368559688329696,1.0849487781524658,284.92779541015625,284.95001220703125,299.4739990234375,289.1006774902344,297.94073486328125,297.37371826171875,284.9273376464844,1.0,0.649884819984436,0.3639746606349945,0.3639746606349945,1.0,1.0,-3.424492120742798,0.9253103137016296,2.4991817474365234,0.1492056548595428,0.9044954180717468,0.9044954180717468,0.0,196.668701171875,230.0,48786.26171875,0.0,3439.50244140625,1.0,280.0580444335937,283.2353820800781,292.1559753417969,295.2970886230469,293.1499938964844,293.1499938964844,279.75,36013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921918511390686,1.0,0.0,0.0,3.672009229660034,3.672033548355103,8.997064355753537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.99951171875,0.0,1557.892333984375,1895.4371337890625,0.0,4233.765625,0.910166561603546,1.0,0.0,3.0,1.0,0.0
12242580,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8202347755432129,0.4046810567378998,0.3681265711784363,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9151350259780884,0.5660444498062134,0.5391020178794861,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9990000128746032,0.8153939843177795,0.5197634100914001,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.800348162651062,0.3753152191638946,0.3597798645496368,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6885979771614075,0.2360735982656479,1.0844430923461914,284.76568603515625,284.95001220703125,299.45220947265625,289.1036682128906,297.9017944335937,297.3281555175781,284.76531982421875,1.0,0.6598772406578064,0.3637019991874695,0.3637019991874695,1.0,1.0,-3.4480581283569336,0.9320454001426696,2.5160129070281982,0.1506511121988296,0.900637149810791,0.900637149810791,0.0,209.7879333496093,233.0,50063.96875,0.0,3572.433349609375,1.0,279.75811767578125,283.03094482421875,292.1651916503906,295.3847961425781,293.1499938964844,293.1499938964844,279.45001220703125,36038.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578969955444336,3.657921075820923,8.928042234401801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.44873046875,0.0,1542.260986328125,1895.4371337890625,0.0,4300.0,0.9069051146507264,1.0,0.0,3.0,1.0,0.0
12242640,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.8202347755432129,0.4046810567378998,0.3681265711784363,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9151350259780884,0.5660444498062134,0.5391020178794861,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9990000128746032,0.8153939843177795,0.5197634100914001,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.800348162651062,0.3753152191638946,0.3597798645496368,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6885979771614075,0.2360735982656479,1.0844430923461914,284.76568603515625,284.95001220703125,299.45220947265625,289.1036682128906,297.9017944335937,297.3281555175781,284.76531982421875,1.0,0.6598772406578064,0.3637019991874695,0.3637019991874695,1.0,1.0,-3.4480581283569336,0.9320454001426696,2.5160129070281982,0.1506511121988296,0.900637149810791,0.900637149810791,0.0,209.7879333496093,233.0,50063.96875,0.0,3572.433349609375,1.0,279.75811767578125,283.03094482421875,292.1651916503906,295.3847961425781,293.1499938964844,293.1499938964844,279.45001220703125,36038.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578969955444336,3.657921075820923,8.928042234401801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.44873046875,0.0,1542.260986328125,1895.4371337890625,0.0,4300.0,0.9069051146507264,1.0,0.0,3.0,1.0,0.0
12242700,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.8147022128105164,0.4033091068267822,0.3671892285346985,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.90798020362854,0.5644679069519043,0.5379230380058289,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9990000128746032,0.814042329788208,0.529655933380127,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.7948523759841919,0.3745547831058502,0.3593380451202392,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.6836861371994019,0.235476478934288,1.0830999612808228,284.6371154785156,284.95001220703125,299.4410705566406,289.10498046875,297.879638671875,297.302001953125,284.631103515625,1.0,0.6633381247520447,0.3635656833648681,0.3635656833648681,1.0,1.0,-3.4552812576293945,0.9339348673820496,2.5213463306427,0.1511237770318985,0.897300660610199,0.897300660610199,0.0,215.2162475585937,233.0,51075.71875,0.0,3621.80810546875,1.0,279.50115966796875,282.8651123046875,292.20654296875,295.5360107421875,293.1499938964844,293.1499938964844,279.45001220703125,36062.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647028684616089,3.647052764892578,8.875067578628659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.060546875,0.0,1530.335693359375,1895.4371337890625,0.0,4300.0,0.9042680859565736,1.0,0.0,3.0,1.0,0.0
12242760,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.8096433877944946,0.4018182754516601,0.3660281598567962,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.9020243883132936,0.5627627372741699,0.5365127921104431,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.9990000128746032,0.8125448822975159,0.5382122993469238,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.7900240421295166,0.3736930191516876,0.358718067407608,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.6793075203895569,0.2347572743892669,1.080888032913208,284.5988464355469,284.95001220703125,299.42974853515625,289.10614013671875,297.85748291015625,297.2764892578125,284.5981140136719,1.0,0.6661416888237,0.3632117807865143,0.3632117807865143,1.0,1.0,-3.4590797424316406,0.9341076612472534,2.5249719619750977,0.1505202800035476,0.8945360779762268,0.8945360779762268,0.0,219.8725433349609,236.0,51160.4296875,0.0,3658.502685546875,1.0,279.45831298828125,282.82525634765625,292.2082214355469,295.4940795898437,293.1499938964844,293.1499938964844,279.75,36065.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633843183517456,3.633867025375366,8.811009024611849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.79248046875,0.0,1515.758544921875,1895.4371337890625,0.0,4300.0,0.9014089703559875,1.0,0.0,3.0,1.0,0.0
12242820,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.8023194670677185,0.4004898369312286,0.3646204769611358,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8938142657279968,0.5609352588653564,0.5345768332481384,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.812205970287323,0.5507319569587708,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.7833373546600342,0.3731050193309784,0.3580666184425354,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.6731168031692505,0.2340433597564697,1.0777804851531982,284.7657775878906,284.95001220703125,299.4065856933594,289.1080322265625,297.8326110839844,297.2524108886719,284.7670593261719,1.0,0.670470118522644,0.3625040054321289,0.3625040054321289,1.0,1.0,-3.4655919075012207,0.934022068977356,2.531569719314575,0.1489474922418594,0.8934522271156311,0.8934522271156311,0.0,226.8504943847656,239.0,50011.37109375,0.0,3715.664794921875,1.0,279.74200439453125,283.0361633300781,292.11590576171875,295.2818298339844,293.1499938964844,293.1499938964844,280.04998779296875,36020.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6248819828033447,3.624905824661255,8.767606232140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.27880859375,0.0,1505.5582275390625,1895.4371337890625,0.0,4300.0,0.8995733261108398,1.0,0.0,3.0,1.0,0.0
12242880,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.8023194670677185,0.4004898369312286,0.3646204769611358,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8938142657279968,0.5609352588653564,0.5345768332481384,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.812205970287323,0.5507319569587708,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.7833373546600342,0.3731050193309784,0.3580666184425354,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.6731168031692505,0.2340433597564697,1.0777804851531982,284.7657775878906,284.95001220703125,299.4065856933594,289.1080322265625,297.8326110839844,297.2524108886719,284.7670593261719,1.0,0.670470118522644,0.3625040054321289,0.3625040054321289,1.0,1.0,-3.4655919075012207,0.934022068977356,2.531569719314575,0.1489474922418594,0.8934522271156311,0.8934522271156311,0.0,226.8504943847656,239.0,50011.37109375,0.0,3715.664794921875,1.0,279.74200439453125,283.0361633300781,292.11590576171875,295.2818298339844,293.1499938964844,293.1499938964844,280.04998779296875,36020.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6248819828033447,3.624905824661255,8.767606232140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.27880859375,0.0,1505.5582275390625,1895.4371337890625,0.0,4300.0,0.8995733261108398,1.0,0.0,3.0,1.0,0.0
