time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242940,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7984323501586914,0.400442510843277,0.3645128607749939,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8892749547958374,0.5604883432388306,0.5340608954429626,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.8147121667861938,0.5584251284599304,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7799698710441589,0.3736457824707031,0.3585151135921478,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6700034737586975,0.2342413067817688,1.0785194635391235,284.9483642578125,284.95001220703125,299.38262939453125,289.1093139648437,297.8246765136719,297.2516784667969,284.94970703125,1.0,0.674063503742218,0.3617962300777435,0.3617962300777435,1.0,1.0,-3.4755194187164307,0.935016930103302,2.540502548217773,0.147701159119606,0.8949577212333679,0.8949577212333679,0.0,231.4842071533203,242.0,48925.20703125,0.0,3767.56591796875,1.0,280.0415344238281,283.2608642578125,292.078125,295.1560363769531,293.1499938964844,293.1499938964844,280.3500061035156,35988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908446073532104,1.0,0.0,0.0,3.6285476684570312,3.628571510314941,8.785348200035514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3193359375,0.0,1509.3485107421875,1895.4371337890625,0.0,4222.2529296875,0.9005157947540283,1.0,0.0,3.0,1.0,0.0
12243000,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7984323501586914,0.400442510843277,0.3645128607749939,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8892749547958374,0.5604883432388306,0.5340608954429626,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9990000128746032,0.8147121667861938,0.5584251284599304,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7799698710441589,0.3736457824707031,0.3585151135921478,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6700034737586975,0.2342413067817688,1.0785194635391235,284.9483642578125,284.95001220703125,299.38262939453125,289.1093139648437,297.8246765136719,297.2516784667969,284.94970703125,1.0,0.674063503742218,0.3617962300777435,0.3617962300777435,1.0,1.0,-3.4755194187164307,0.935016930103302,2.540502548217773,0.147701159119606,0.8949577212333679,0.8949577212333679,0.0,231.4842071533203,242.0,48925.20703125,0.0,3767.56591796875,1.0,280.0415344238281,283.2608642578125,292.078125,295.1560363769531,293.1499938964844,293.1499938964844,280.3500061035156,35988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908446073532104,1.0,0.0,0.0,3.6285476684570312,3.628571510314941,8.785348200035514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3193359375,0.0,1509.3485107421875,1895.4371337890625,0.0,4222.2529296875,0.9005157947540283,1.0,0.0,3.0,1.0,0.0
12243060,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7961947917938232,0.4009802341461181,0.3649909794330597,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.886502206325531,0.5607241988182068,0.5342593789100647,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.8189226984977722,0.5637492537498474,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7782479524612427,0.3748019337654114,0.3595916330814361,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.668537437915802,0.2350329607725143,1.082012176513672,285.130615234375,284.95001220703125,299.3578796386719,289.1099853515625,297.8255310058594,297.2625427246094,285.1319274902344,1.0,0.67744380235672,0.3613568842411041,0.3613568842411041,1.0,1.0,-3.488229990005493,0.937686026096344,2.550544023513794,0.1475375145673751,0.8988938927650452,0.8988938927650452,0.0,234.993881225586,245.0,47921.8515625,0.0,3819.97607421875,1.0,280.34161376953125,283.4825134277344,292.0722045898437,295.07977294921875,293.1499938964844,293.1499938964844,280.6499938964844,35959.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805575609207152,1.0,0.0,0.0,3.643066167831421,3.64309024810791,8.855792543727148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.2216796875,0.0,1525.1680908203125,1895.4371337890625,0.0,4133.56787109375,0.9038781523704528,1.0,0.0,3.0,1.0,0.0
12243120,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7961947917938232,0.4009802341461181,0.3649909794330597,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.886502206325531,0.5607241988182068,0.5342593789100647,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.8189226984977722,0.5637492537498474,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7782479524612427,0.3748019337654114,0.3595916330814361,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.668537437915802,0.2350329607725143,1.082012176513672,285.130615234375,284.95001220703125,299.3578796386719,289.1099853515625,297.8255310058594,297.2625427246094,285.1319274902344,1.0,0.67744380235672,0.3613568842411041,0.3613568842411041,1.0,1.0,-3.488229990005493,0.937686026096344,2.550544023513794,0.1475375145673751,0.8988938927650452,0.8988938927650452,0.0,234.993881225586,245.0,47921.8515625,0.0,3819.97607421875,1.0,280.34161376953125,283.4825134277344,292.0722045898437,295.07977294921875,293.1499938964844,293.1499938964844,280.6499938964844,35959.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805575609207152,1.0,0.0,0.0,3.643066167831421,3.64309024810791,8.855792543727148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.2216796875,0.0,1525.1680908203125,1895.4371337890625,0.0,4133.56787109375,0.9038781523704528,1.0,0.0,3.0,1.0,0.0
12243180,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7949064373970032,0.4017685055732727,0.365678071975708,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8847911953926086,0.561294674873352,0.534767210483551,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.9990000128746032,0.8235217928886414,0.5674816370010376,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.7774236798286438,0.3761474192142486,0.3608459532260895,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.6679818034172058,0.2360619157552719,1.0865875482559204,285.3063049316406,284.95001220703125,299.3353881835937,289.1100158691406,297.8300170898437,297.27734375,285.3080749511719,1.0,0.680424153804779,0.3609702289104461,0.3609702289104461,1.0,1.0,-3.501166343688965,0.9406052231788636,2.560561180114746,0.1475894004106521,0.9045892357826232,0.9045892357826232,0.0,237.6577911376953,245.0,46964.28125,0.0,3868.243408203125,1.0,280.6372375488281,283.69580078125,292.0666198730469,295.0040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710581302642822,1.0,0.0,0.0,3.664791822433472,3.664815902709961,8.961731055023847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8583984375,0.0,1549.174072265625,1895.4371337890625,0.0,4050.523193359375,0.9088611006736756,1.0,0.0,3.0,1.0,0.0
12243240,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.7947719097137451,0.4018614590167999,0.3657930493354797,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.8846004009246826,0.5613635778427124,0.5348615050315857,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,0.8241485357284546,0.5679399967193604,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.7773515582084656,0.3763298690319061,0.361038863658905,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.6679489612579346,0.236208900809288,1.0873123407363892,285.3113098144531,284.95001220703125,299.332275390625,289.1099853515625,297.8305053710937,297.2792358398437,285.3125305175781,1.0,0.6808374524116516,0.3609175086021423,0.3609175086021423,1.0,1.0,-3.5030734539031982,0.9410476684570312,2.562025785446167,0.1476154029369354,0.9052303433418274,0.9052303433418274,0.0,238.00103759765625,248.0,46979.80859375,0.0,3875.089599609375,1.0,280.64178466796875,283.7004699707031,292.0743713378906,295.0209655761719,293.1499938964844,293.1499938964844,280.3500061035156,35932.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708895683288574,1.0,0.0,0.0,3.667718172073364,3.6677422523498535,8.976048775366507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.77880859375,0.0,1552.4659423828125,1895.4371337890625,0.0,4049.0400390625,0.9095035791397096,1.0,0.0,3.0,1.0,0.0
12243300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7939122319221497,0.4017538428306579,0.3660560548305511,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.8835380673408508,0.5611868500709534,0.5350505709648132,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9990000128746032,0.8260465860366821,0.5701429843902588,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.7768212556838989,0.3767696917057037,0.3617118597030639,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6676211953163147,0.2366151213645935,1.089996337890625,285.193359375,284.95001220703125,299.31915283203125,289.1097106933594,297.8278503417969,297.28076171875,285.1876220703125,1.0,0.6825269460678101,0.3606978356838226,0.3606978356838226,1.0,1.0,-3.510309934616089,0.9426612854003906,2.5676486492156982,0.1477029025554657,0.9057173728942872,0.9057173728942872,0.0,239.5682373046875,248.0,48079.51171875,0.0,3902.711181640625,1.0,280.3981018066406,283.5420837402344,292.1510314941406,295.2590637207031,293.1499938964844,293.1499938964844,280.3500061035156,35967.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979064643383026,1.0,0.0,0.0,3.6742897033691406,3.674314022064209,9.008243182506704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.23291015625,0.0,1560.1163330078125,1895.4371337890625,0.0,4120.587890625,0.91073876619339,1.0,0.0,3.0,1.0,0.0
12243360,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7922375798225403,0.4011339843273163,0.3657388389110565,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8817241787910461,0.5604897141456604,0.5346551537513733,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.8271147012710571,0.5731616020202637,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7756180763244629,0.3768137395381927,0.3619711101055145,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.666686475276947,0.2367290556430816,1.0913774967193604,285.15447998046875,284.95001220703125,299.3058166503906,289.1092834472656,297.8196105957031,297.2749938964844,285.1535949707031,1.0,0.6840687394142151,0.3603900372982025,0.3603900372982025,1.0,1.0,-3.5150623321533203,0.943226158618927,2.571836233139038,0.1473109871149063,0.906655251979828,0.906655251979828,0.0,241.4867706298828,251.0,48275.04296875,0.0,3926.246826171875,1.0,280.3575134277344,283.4974365234375,292.15692138671875,295.25177001953125,293.1499938964844,293.1499938964844,280.04998779296875,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845568537712096,1.0,0.0,0.0,3.6776952743530273,3.677719593048096,9.024948894875706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.50830078125,0.0,1564.01904296875,1895.4371337890625,0.0,4168.2060546875,0.9115787148475648,1.0,0.0,3.0,1.0,0.0
12243420,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7875306606292725,0.3990657329559326,0.3642903864383697,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8767541646957397,0.5581735968589783,0.5329340100288391,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990007877349854,0.8275543451309204,0.5786415934562683,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7719438076019287,0.3761334419250488,0.3617394268512726,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6635740995407104,0.2363128662109375,1.091292381286621,284.9770202636719,284.95001220703125,299.27838134765625,289.1078491210937,297.7945556640625,297.25225830078125,284.9757995605469,1.0,0.6865679025650024,0.3597744405269623,0.3597744405269623,1.0,1.0,-3.517475128173828,0.9420634508132936,2.575411796569824,0.1458705067634582,0.9055232405662536,0.9055232405662536,0.0,245.98977661132807,254.0,49453.55078125,0.0,3959.41455078125,1.0,280.0580139160156,283.27655029296875,292.1644592285156,295.3533935546875,293.1499938964844,293.1499938964844,279.75,36006.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989842176437378,1.0,0.0,0.0,3.675797939300537,3.6758222579956055,9.015639648168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.642578125,0.0,1562.1083984375,1895.4371337890625,0.0,4291.431640625,0.9110368490219116,1.0,0.0,3.0,1.0,0.0
12243480,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7875306606292725,0.3990657329559326,0.3642903864383697,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8767541646957397,0.5581735968589783,0.5329340100288391,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990007877349854,0.8275543451309204,0.5786415934562683,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7719438076019287,0.3761334419250488,0.3617394268512726,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6635740995407104,0.2363128662109375,1.091292381286621,284.9770202636719,284.95001220703125,299.27838134765625,289.1078491210937,297.7945556640625,297.25225830078125,284.9757995605469,1.0,0.6865679025650024,0.3597744405269623,0.3597744405269623,1.0,1.0,-3.517475128173828,0.9420634508132936,2.575411796569824,0.1458705067634582,0.9055232405662536,0.9055232405662536,0.0,245.98977661132807,254.0,49453.55078125,0.0,3959.41455078125,1.0,280.0580139160156,283.27655029296875,292.1644592285156,295.3533935546875,293.1499938964844,293.1499938964844,279.75,36006.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989842176437378,1.0,0.0,0.0,3.675797939300537,3.6758222579956055,9.015639648168872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.642578125,0.0,1562.1083984375,1895.4371337890625,0.0,4291.431640625,0.9110368490219116,1.0,0.0,3.0,1.0,0.0
12243540,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7814493179321289,0.3963491022586822,0.3622031509876251,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8703789710998535,0.555094301700592,0.5304297804832458,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9951509237289428,0.827298104763031,0.5790109038352966,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.766916036605835,0.3747621774673462,0.3608171343803406,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6591053605079651,0.2352667301893234,1.088306188583374,284.7924499511719,284.95001220703125,299.25,289.10565185546875,297.7662048339844,297.2257995605469,284.7911071777344,1.0,0.6879106163978577,0.359158843755722,0.359158843755722,1.0,1.0,-3.5077059268951416,0.9370439052581788,2.570662021636963,0.1432396024465561,0.901878297328949,0.901878297328949,0.0,251.24481201171875,257.0,50452.34765625,0.0,3966.084228515625,1.0,279.758056640625,283.05291748046875,292.1860656738281,295.4333190917969,293.1499938964844,293.1499938964844,279.45001220703125,36035.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663085222244263,3.663109302520752,8.953387009569269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.392578125,0.0,1548.0433349609375,1895.4371337890625,0.0,4300.0,0.908070743083954,1.0,0.0,3.0,1.0,0.0
12243600,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7814493179321289,0.3963491022586822,0.3622031509876251,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8703789710998535,0.555094301700592,0.5304297804832458,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9951509237289428,0.827298104763031,0.5790109038352966,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.766916036605835,0.3747621774673462,0.3608171343803406,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.6591053605079651,0.2352667301893234,1.088306188583374,284.7924499511719,284.95001220703125,299.25,289.10565185546875,297.7662048339844,297.2257995605469,284.7911071777344,1.0,0.6879106163978577,0.359158843755722,0.359158843755722,1.0,1.0,-3.5077059268951416,0.9370439052581788,2.570662021636963,0.1432396024465561,0.901878297328949,0.901878297328949,0.0,251.24481201171875,257.0,50452.34765625,0.0,3966.084228515625,1.0,279.758056640625,283.05291748046875,292.1860656738281,295.4333190917969,293.1499938964844,293.1499938964844,279.45001220703125,36035.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663085222244263,3.663109302520752,8.953387009569269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.392578125,0.0,1548.0433349609375,1895.4371337890625,0.0,4300.0,0.908070743083954,1.0,0.0,3.0,1.0,0.0
12243660,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.7753937840461731,0.3931182622909546,0.3596543073654175,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.86411452293396,0.5514127016067505,0.5273538827896118,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.9910731315612792,0.8267542719841003,0.5788851380348206,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.7618729472160339,0.3728229999542236,0.3593590855598449,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.6544663906097412,0.233662873506546,1.0828644037246704,284.60748291015625,284.95001220703125,299.2176818847656,289.1005554199219,297.7367553710937,297.19879150390625,284.6060485839844,1.0,0.688376784324646,0.3588261604309082,0.3588261604309082,1.0,1.0,-3.492496967315674,0.9311599135398864,2.5613369941711426,0.1409096866846084,0.895762026309967,0.895762026309967,0.0,256.05255126953125,260.0,51330.41796875,0.0,3956.22216796875,1.0,279.458251953125,282.83221435546875,292.221923828125,295.5252990722656,293.1499938964844,293.1499938964844,279.75,36065.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639300584793091,3.639324426651001,8.837494078761665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.9609375,0.0,1521.7862548828125,1895.4371337890625,0.0,4300.0,0.9026271104812622,1.0,0.0,3.0,1.0,0.0
12243720,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.7753937840461731,0.3931182622909546,0.3596543073654175,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.86411452293396,0.5514127016067505,0.5273538827896118,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.9910731315612792,0.8267542719841003,0.5788851380348206,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.7618729472160339,0.3728229999542236,0.3593590855598449,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.6544663906097412,0.233662873506546,1.0828644037246704,284.60748291015625,284.95001220703125,299.2176818847656,289.1005554199219,297.7367553710937,297.19879150390625,284.6060485839844,1.0,0.688376784324646,0.3588261604309082,0.3588261604309082,1.0,1.0,-3.492496967315674,0.9311599135398864,2.5613369941711426,0.1409096866846084,0.895762026309967,0.895762026309967,0.0,256.05255126953125,260.0,51330.41796875,0.0,3956.22216796875,1.0,279.458251953125,282.83221435546875,292.221923828125,295.5252990722656,293.1499938964844,293.1499938964844,279.75,36065.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639300584793091,3.639324426651001,8.837494078761665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.9609375,0.0,1521.7862548828125,1895.4371337890625,0.0,4300.0,0.9026271104812622,1.0,0.0,3.0,1.0,0.0
12243780,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7710772752761841,0.3912913501262665,0.3577244281768799,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.8595578670501709,0.5490030646324158,0.5248047709465027,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9884721040725708,0.8284240961074829,0.5796453952789307,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.758236289024353,0.3716943264007568,0.3581389188766479,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.6509098410606384,0.2324704974889755,1.0773191452026367,284.7590026855469,284.95001220703125,299.1788024902344,289.0905456542969,297.7193298339844,297.1903076171875,284.759765625,1.0,0.6885384917259216,0.3584935069084167,0.3584935069084167,1.0,1.0,-3.479872226715088,0.9261376857757568,2.553734540939331,0.1386030316352844,0.8944809436798096,0.8944809436798096,0.0,259.4501037597656,263.0,49988.94140625,0.0,3944.5556640625,1.0,279.7420349121094,283.0310363769531,292.1144104003906,295.2867431640625,293.1499938964844,293.1499938964844,280.04998779296875,36023.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629714250564575,3.629737854003906,8.790997299001901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.4833984375,0.0,1510.887939453125,1895.4371337890625,0.0,4300.0,0.9006419777870178,1.0,0.0,3.0,1.0,0.0
12243840,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7710772752761841,0.3912913501262665,0.3577244281768799,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.8595578670501709,0.5490030646324158,0.5248047709465027,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9884721040725708,0.8284240961074829,0.5796453952789307,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.758236289024353,0.3716943264007568,0.3581389188766479,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.6509098410606384,0.2324704974889755,1.0773191452026367,284.7590026855469,284.95001220703125,299.1788024902344,289.0905456542969,297.7193298339844,297.1903076171875,284.759765625,1.0,0.6885384917259216,0.3584935069084167,0.3584935069084167,1.0,1.0,-3.479872226715088,0.9261376857757568,2.553734540939331,0.1386030316352844,0.8944809436798096,0.8944809436798096,0.0,259.4501037597656,263.0,49988.94140625,0.0,3944.5556640625,1.0,279.7420349121094,283.0310363769531,292.1144104003906,295.2867431640625,293.1499938964844,293.1499938964844,280.04998779296875,36023.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629714250564575,3.629737854003906,8.790997299001901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.4833984375,0.0,1510.887939453125,1895.4371337890625,0.0,4300.0,0.9006419777870178,1.0,0.0,3.0,1.0,0.0
12243900,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.769830584526062,0.3908804655075073,0.3572425842285156,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8581681847572327,0.5483225584030151,0.5240392684936523,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9879573583602904,0.8299303650856018,0.5805450677871704,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7572123408317566,0.3715330958366394,0.3578996658325195,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6498422622680664,0.2321695536375045,1.0757265090942385,284.8894958496094,284.95001220703125,299.15704345703125,289.0837707519531,297.71453857421875,297.19207763671875,284.8956298828125,1.0,0.6888009309768677,0.3583271503448486,0.3583271503448486,1.0,1.0,-3.477245330810547,0.9247933626174928,2.552452087402344,0.1378150880336761,0.8953499794006348,0.8953499794006348,0.0,260.5839233398437,263.0,48914.80859375,0.0,3944.673095703125,1.0,279.9981994628906,283.20147705078125,292.05401611328125,295.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35995.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956272840499878,1.0,0.0,0.0,3.629756450653076,3.6297802925109854,8.7912019353098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.1689453125,0.0,1510.7330322265625,1895.4371337890625,0.0,4263.01171875,0.9008579254150392,1.0,0.0,3.0,1.0,0.0
12243960,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7690544724464417,0.3906698226928711,0.3570490181446075,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8572367429733276,0.5478730201721191,0.5235939621925354,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9878519177436828,0.8316711187362671,0.5817492604255676,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7566108107566833,0.3715690970420837,0.3579095900058746,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.649170994758606,0.2320334464311599,1.0750179290771484,284.9301147460937,284.95001220703125,299.1337585449219,289.0758972167969,297.7113952636719,297.1963806152344,284.9310302734375,1.0,0.6892474889755249,0.3582748770713806,0.3582748770713806,1.0,1.0,-3.477081060409546,0.9245579838752748,2.552523136138916,0.1375987231731414,0.8956632018089294,0.8956632018089294,0.0,261.4734191894531,266.0,48754.66015625,0.0,3949.54541015625,1.0,280.04168701171875,283.24725341796875,292.0504455566406,295.1272888183594,293.1499938964844,293.1499938964844,280.3500061035156,35992.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929777979850768,1.0,0.0,0.0,3.632081031799317,3.6321048736572266,8.802466595625447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7421875,0.0,1513.2679443359375,1895.4371337890625,0.0,4240.470703125,0.9012874960899352,1.0,0.0,3.0,1.0,0.0
12244020,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.767726719379425,0.3905293047428131,0.3569050431251526,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8556094169616699,0.5473253726959229,0.5230398774147034,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9877721667289734,0.8354869484901428,0.5843489766120911,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7556713819503784,0.3719609379768371,0.3582460582256317,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6481432914733887,0.2320445626974105,1.074967861175537,285.1020812988281,284.95001220703125,299.0829467773437,289.0569763183594,297.7061767578125,297.207763671875,285.1029968261719,1.0,0.6905372738838196,0.3581703007221222,0.3581703007221222,1.0,1.0,-3.479708194732666,0.9250659942626952,2.5546422004699707,0.1375204473733902,0.8991488814353943,0.8991488814353943,0.0,263.33941650390625,269.0,47617.015625,0.0,3967.273681640625,1.0,280.3416442871094,283.46160888671875,292.0203857421875,295.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,35965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982857584953308,1.0,0.0,0.0,3.644729852676392,3.6447536945343018,8.863881930665229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.67822265625,0.0,1527.052490234375,1895.4371337890625,0.0,4153.5126953125,0.9042263627052308,1.0,0.0,3.0,1.0,0.0
12244080,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.767726719379425,0.3905293047428131,0.3569050431251526,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8556094169616699,0.5473253726959229,0.5230398774147034,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9877721667289734,0.8354869484901428,0.5843489766120911,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7556713819503784,0.3719609379768371,0.3582460582256317,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6481432914733887,0.2320445626974105,1.074967861175537,285.1020812988281,284.95001220703125,299.0829467773437,289.0569763183594,297.7061767578125,297.207763671875,285.1029968261719,1.0,0.6905372738838196,0.3581703007221222,0.3581703007221222,1.0,1.0,-3.479708194732666,0.9250659942626952,2.5546422004699707,0.1375204473733902,0.8991488814353943,0.8991488814353943,0.0,263.33941650390625,269.0,47617.015625,0.0,3967.273681640625,1.0,280.3416442871094,283.46160888671875,292.0203857421875,295.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,35965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982857584953308,1.0,0.0,0.0,3.644729852676392,3.6447536945343018,8.863881930665229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.67822265625,0.0,1527.052490234375,1895.4371337890625,0.0,4153.5126953125,0.9042263627052308,1.0,0.0,3.0,1.0,0.0
12244140,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7665431499481201,0.3906234502792358,0.3570118248462677,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.854121744632721,0.5470750331878662,0.5228164196014404,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.9877489805221558,0.8395861983299255,0.5871778726577759,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.7549062967300415,0.3726308941841125,0.3588908016681671,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6473474502563477,0.2323059141635894,1.0762369632720947,285.272705078125,284.95001220703125,299.0267639160156,289.03399658203125,297.7010498046875,297.2210998535156,285.2735595703125,1.0,0.6922820806503296,0.3580657243728637,0.3580657243728637,1.0,1.0,-3.485269784927368,0.926500678062439,2.5587692260742188,0.1377320140600204,0.9049037098884584,0.9049037098884584,0.0,265.4174194335937,272.0,46538.53515625,0.0,3993.734375,1.0,280.64178466796875,283.6727600097656,291.9981994628906,294.9262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731224179267884,1.0,0.0,0.0,3.667012929916382,3.66703724861145,8.972597242973279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.26123046875,0.0,1551.724365234375,1895.4371337890625,0.0,4068.658203125,0.9093164205551147,1.0,0.0,3.0,1.0,0.0
12244200,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7665431499481201,0.3906234502792358,0.3570118248462677,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.854121744632721,0.5470750331878662,0.5228164196014404,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.9877489805221558,0.8395861983299255,0.5871778726577759,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725524902344,0.7549062967300415,0.3726308941841125,0.3588908016681671,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6473474502563477,0.2323059141635894,1.0762369632720947,285.272705078125,284.95001220703125,299.0267639160156,289.03399658203125,297.7010498046875,297.2210998535156,285.2735595703125,1.0,0.6922820806503296,0.3580657243728637,0.3580657243728637,1.0,1.0,-3.485269784927368,0.926500678062439,2.5587692260742188,0.1377320140600204,0.9049037098884584,0.9049037098884584,0.0,265.4174194335937,272.0,46538.53515625,0.0,3993.734375,1.0,280.64178466796875,283.6727600097656,291.9981994628906,294.9262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35939.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731224179267884,1.0,0.0,0.0,3.667012929916382,3.66703724861145,8.972597242973279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.26123046875,0.0,1551.724365234375,1895.4371337890625,0.0,4068.658203125,0.9093164205551147,1.0,0.0,3.0,1.0,0.0
12244260,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7636317610740662,0.3890231847763061,0.3562221527099609,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8510059714317322,0.5452241897583008,0.5217410326004028,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.986030638217926,0.8411059975624084,0.5888968706130981,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7527130246162415,0.3721595108509063,0.3589734733104706,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.6453350186347961,0.2317921817302703,1.0759197473526,285.103515625,284.95001220703125,298.9656066894531,289.0072326660156,297.6780090332031,297.2127685546875,285.10205078125,1.0,0.6939067840576172,0.3576670289039612,0.3576670289039612,1.0,1.0,-3.484830141067505,0.9251444935798644,2.559685468673706,0.1367260813713073,0.905571222305298,0.905571222305298,0.0,268.8800354003906,275.0,47655.74609375,0.0,4013.21142578125,1.0,280.357666015625,283.461181640625,292.0547180175781,295.1213684082031,293.1499938964844,293.1499938964844,280.04998779296875,35984.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867689609527588,1.0,0.0,0.0,3.674005270004273,3.6740293502807617,9.00684767657367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.76220703125,0.0,1559.9234619140625,1895.4371337890625,0.0,4187.27880859375,0.9107133746147156,1.0,0.0,3.0,1.0,0.0
12244320,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7636317610740662,0.3890231847763061,0.3562221527099609,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8510059714317322,0.5452241897583008,0.5217410326004028,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.986030638217926,0.8411059975624084,0.5888968706130981,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7527130246162415,0.3721595108509063,0.3589734733104706,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.6453350186347961,0.2317921817302703,1.0759197473526,285.103515625,284.95001220703125,298.9656066894531,289.0072326660156,297.6780090332031,297.2127685546875,285.10205078125,1.0,0.6939067840576172,0.3576670289039612,0.3576670289039612,1.0,1.0,-3.484830141067505,0.9251444935798644,2.559685468673706,0.1367260813713073,0.905571222305298,0.905571222305298,0.0,268.8800354003906,275.0,47655.74609375,0.0,4013.21142578125,1.0,280.357666015625,283.461181640625,292.0547180175781,295.1213684082031,293.1499938964844,293.1499938964844,280.04998779296875,35984.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867689609527588,1.0,0.0,0.0,3.674005270004273,3.6740293502807617,9.00684767657367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.76220703125,0.0,1559.9234619140625,1895.4371337890625,0.0,4187.27880859375,0.9107133746147156,1.0,0.0,3.0,1.0,0.0
12244380,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7587927579879761,0.3861171007156372,0.3540753722190857,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8460747003555298,0.5419776439666748,0.519201934337616,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.982389509677887,0.8407107591629028,0.5890366435050964,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7487916350364685,0.3705129325389862,0.3578805029392242,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6416913270950317,0.2303268909454345,1.0713493824005127,284.9125366210937,284.95001220703125,298.902587890625,288.97833251953125,297.6435852050781,297.1898803710937,284.9106140136719,1.0,0.6946054100990295,0.3572843074798584,0.3572843074798584,1.0,1.0,-3.472562313079834,0.9200770258903505,2.552485227584839,0.1345623135566711,0.9034965634346008,0.9034965634346008,0.0,273.41748046875,275.0,48625.27734375,0.0,4008.9736328125,1.0,280.059326171875,283.2314758300781,292.03778076171875,295.188232421875,293.1499938964844,293.1499938964844,280.04998779296875,36017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66836166381836,3.668385982513428,8.979199037639773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.29345703125,0.0,1553.8282470703125,1895.4371337890625,0.0,4300.0,0.909319281578064,1.0,0.0,3.0,1.0,0.0
12244440,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7585731744766235,0.3859913051128387,0.3539677858352661,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8458520770072937,0.5418336987495422,0.5190742611885071,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9822182655334472,0.8406921029090881,0.5890243649482727,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7486104369163513,0.3704346120357513,0.3578162491321563,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6415202021598816,0.2302549630403518,1.071081280708313,284.9104919433594,284.95001220703125,298.89990234375,288.97705078125,297.6421203613281,297.1889343261719,284.90869140625,1.0,0.6946151852607727,0.357268363237381,0.357268363237381,1.0,1.0,-3.471864700317383,0.9198073148727416,2.5520575046539307,0.1344500482082367,0.9034487009048462,0.9034487009048462,0.0,273.6115417480469,263.0,48618.4609375,0.0,4008.354248046875,1.0,280.0580444335937,283.22955322265625,292.03424072265625,295.1817321777344,293.1499938964844,293.1499938964844,279.75,36017.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668114185333252,3.668138265609741,8.977987135949661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.3408203125,0.0,1553.54833984375,1895.4371337890625,0.0,4300.0,0.9092666506767272,1.0,0.0,3.0,1.0,0.0
12244500,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7575130462646484,0.3842182457447052,0.3524952232837677,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.8449133634567261,0.5398256778717041,0.5173224210739136,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.9820660948753356,0.840135395526886,0.5887720584869385,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7479418516159058,0.3692952394485473,0.3568516671657562,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.6406998634338379,0.2292312383651733,1.0669329166412354,284.76544189453125,284.95001220703125,298.8654479980469,288.96075439453125,297.622314453125,297.1752014160156,284.7582092285156,1.0,0.6928629279136658,0.3570690155029297,0.3570690155029297,1.0,1.0,-3.461540699005127,0.915926456451416,2.545614242553711,0.1329653710126876,0.9008002877235411,0.9008002877235411,0.0,273.1876525878906,263.0,49476.01953125,0.0,3979.706298828125,1.0,279.8008728027344,283.04962158203125,292.0527038574219,295.2991027832031,293.1499938964844,293.1499938964844,279.75,36044.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660578012466431,3.66060209274292,8.941134410633822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.328125,0.0,1545.3031005859375,1895.4371337890625,0.0,4300.0,0.9073696136474608,1.0,0.0,3.0,1.0,0.0
12244560,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.7570781111717224,0.3823181390762329,0.3507630825042724,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8446972370147705,0.537654459476471,0.5152716636657715,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.9827088117599488,0.8393962383270264,0.588233232498169,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7478815913200378,0.3680112957954407,0.3556328415870666,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.6403458714485168,0.2280720174312591,1.061725378036499,284.7115173339844,284.95001220703125,298.8300170898437,288.94366455078125,297.60174560546875,297.1604919433594,284.7095642089844,1.0,0.6902867555618286,0.3570134043693542,0.3570134043693542,1.0,1.0,-3.4486172199249268,0.9116408228874208,2.5369763374328613,0.1316136419773101,0.8986310958862305,0.8986310958862305,0.0,271.37176513671875,251.0,49405.05859375,0.0,3936.480224609375,1.0,279.758056640625,282.9964294433594,292.0322570800781,295.2249450683594,293.1499938964844,293.1499938964844,280.04998779296875,36049.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650411367416382,3.650435447692871,8.891538527677767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.82763671875,0.0,1533.9984130859375,1895.4371337890625,0.0,4300.0,0.9051740169525146,1.0,0.0,3.0,1.0,0.0
12244620,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7594731450080872,0.3801397979259491,0.3481073677539825,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8475707769393921,0.5347994565963745,0.5118792653083801,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9874768257141112,0.8403535485267639,0.5881829857826233,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.750648021697998,0.3664974272251129,0.3536142706871032,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6420137882232666,0.2264274507761001,1.0520598888397217,284.85028076171875,284.95001220703125,298.75634765625,288.90740966796875,297.5751647949219,297.151611328125,284.8505249023437,1.0,0.6838206052780151,0.3569022119045257,0.3569022119045257,1.0,1.0,-3.427215576171875,0.9045404195785522,2.522675037384033,0.1291251182556152,0.898481547832489,0.898481547832489,0.0,263.822265625,239.0,47966.94140625,0.0,3838.956787109375,1.0,280.0421447753906,283.1845703125,291.897705078125,294.9501953125,293.1499938964844,293.1499938964844,280.3500061035156,36009.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979780316352844,1.0,0.0,0.0,3.646063327789306,3.646087408065796,8.870370038494002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.55810546875,0.0,1528.8636474609375,1895.4371337890625,0.0,4282.9296875,0.9043511152267456,1.0,0.0,3.0,1.0,0.0
12244680,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7594731450080872,0.3801397979259491,0.3481073677539825,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8475707769393921,0.5347994565963745,0.5118792653083801,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9874768257141112,0.8403535485267639,0.5881829857826233,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.750648021697998,0.3664974272251129,0.3536142706871032,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6420137882232666,0.2264274507761001,1.0520598888397217,284.85028076171875,284.95001220703125,298.75634765625,288.90740966796875,297.5751647949219,297.151611328125,284.8505249023437,1.0,0.6838206052780151,0.3569022119045257,0.3569022119045257,1.0,1.0,-3.427215576171875,0.9045404195785522,2.522675037384033,0.1291251182556152,0.898481547832489,0.898481547832489,0.0,263.822265625,239.0,47966.94140625,0.0,3838.956787109375,1.0,280.0421447753906,283.1845703125,291.897705078125,294.9501953125,293.1499938964844,293.1499938964844,280.3500061035156,36009.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979780316352844,1.0,0.0,0.0,3.646063327789306,3.646087408065796,8.870370038494002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.55810546875,0.0,1528.8636474609375,1895.4371337890625,0.0,4282.9296875,0.9043511152267456,1.0,0.0,3.0,1.0,0.0
12244740,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7655888795852661,0.3792330920696258,0.3466978967189789,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8542195558547974,0.5332677364349365,0.509791910648346,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9953840374946594,0.8429511785507202,0.589470386505127,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7568341493606567,0.3660504221916199,0.3525788486003876,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6466647982597351,0.2256196141242981,1.0456874370574951,285.0097045898437,284.95001220703125,298.6793518066406,288.8685607910156,297.5592346191406,297.1580505371094,285.0101623535156,1.0,0.6769067049026489,0.3567909896373749,0.3567909896373749,1.0,1.0,-3.4156394004821777,0.9005431532859802,2.5150961875915527,0.1276088953018188,0.9006474614143372,0.9006474614143372,0.0,252.98838806152344,227.0,46635.8125,0.0,3747.303955078125,1.0,280.3417358398437,283.3910827636719,291.8259582519531,294.77392578125,293.1499938964844,293.1499938964844,280.04998779296875,35981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861379861831664,1.0,0.0,0.0,3.6528265476226807,3.65285062789917,8.903307957552897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.2734375,0.0,1536.1739501953125,1895.4371337890625,0.0,4181.8447265625,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
