time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244800,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7655888795852661,0.3792330920696258,0.3466978967189789,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8542195558547974,0.5332677364349365,0.509791910648346,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9953840374946594,0.8429511785507202,0.589470386505127,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7568341493606567,0.3660504221916199,0.3525788486003876,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6466647982597351,0.2256196141242981,1.0456874370574951,285.0097045898437,284.95001220703125,298.6793518066406,288.8685607910156,297.5592346191406,297.1580505371094,285.0101623535156,1.0,0.6769067049026489,0.3567909896373749,0.3567909896373749,1.0,1.0,-3.4156394004821777,0.9005431532859802,2.5150961875915527,0.1276088953018188,0.9006474614143372,0.9006474614143372,0.0,252.98838806152344,227.0,46635.8125,0.0,3747.303955078125,1.0,280.3417358398437,283.3910827636719,291.8259582519531,294.77392578125,293.1499938964844,293.1499938964844,280.04998779296875,35981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861379861831664,1.0,0.0,0.0,3.6528265476226807,3.65285062789917,8.903307957552897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.2734375,0.0,1536.1739501953125,1895.4371337890625,0.0,4181.8447265625,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
12244860,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7711816430091858,0.3770357668399811,0.3448318243026733,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8604918122291565,0.530586838722229,0.5073568820953369,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9990000128746032,0.8437148332595825,0.5848326683044434,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.762776255607605,0.3648538887500763,0.3514049351215362,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.6512090563774109,0.224409282207489,1.0395087003707886,284.82940673828125,284.95001220703125,298.599365234375,288.8274230957031,297.5318908691406,297.1500244140625,284.82733154296875,1.0,0.6693264842033386,0.3568943440914154,0.3568943440914154,1.0,1.0,-3.3970773220062256,0.894949734210968,2.5021276473999023,0.1263827532529831,0.8975949883460999,0.8975949883460999,0.0,242.8236846923828,215.0,47467.8515625,0.0,3642.242919921875,1.0,280.0578308105469,283.1750793457031,291.86151123046875,294.9256896972656,293.1499938964844,293.1499938964844,280.3500061035156,36027.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996846616268158,1.0,0.0,0.0,3.643904209136963,3.643928050994873,8.859866511556902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.38330078125,0.0,1526.6060791015625,1895.4371337890625,0.0,4273.3525390625,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12244920,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7711816430091858,0.3770357668399811,0.3448318243026733,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8604918122291565,0.530586838722229,0.5073568820953369,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9990000128746032,0.8437148332595825,0.5848326683044434,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.762776255607605,0.3648538887500763,0.3514049351215362,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.6512090563774109,0.224409282207489,1.0395087003707886,284.82940673828125,284.95001220703125,298.599365234375,288.8274230957031,297.5318908691406,297.1500244140625,284.82733154296875,1.0,0.6693264842033386,0.3568943440914154,0.3568943440914154,1.0,1.0,-3.3970773220062256,0.894949734210968,2.5021276473999023,0.1263827532529831,0.8975949883460999,0.8975949883460999,0.0,242.8236846923828,215.0,47467.8515625,0.0,3642.242919921875,1.0,280.0578308105469,283.1750793457031,291.86151123046875,294.9256896972656,293.1499938964844,293.1499938964844,280.3500061035156,36027.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996846616268158,1.0,0.0,0.0,3.643904209136963,3.643928050994873,8.859866511556902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.38330078125,0.0,1526.6060791015625,1895.4371337890625,0.0,4273.3525390625,0.9037949442863464,1.0,0.0,3.0,1.0,0.0
12244980,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7758588790893555,0.3753320276737213,0.3427216112613678,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8658081889152527,0.5282662510871887,0.5045986771583557,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.847825288772583,0.5709488391876221,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7678444981575012,0.3638382852077484,0.3499537110328674,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6549580693244934,0.2232706993818283,1.0323566198349,284.9601745605469,284.95001220703125,298.5168151855469,288.78424072265625,297.5167236328125,297.1596069335937,284.9599609375,1.0,0.6602109670639038,0.3569976985454559,0.3569976985454559,1.0,1.0,-3.363175392150879,0.8845084309577942,2.478667020797729,0.1236165091395378,0.8988649845123291,0.8988649845123291,0.0,233.4587554931641,203.0,45976.30859375,0.0,3508.9873046875,1.0,280.3420104980469,283.3546142578125,291.75018310546875,294.6732788085937,293.1499938964844,293.1499938964844,280.6499938964844,35992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986637532711029,1.0,0.0,0.0,3.6461219787597656,3.646145820617676,8.870654255588306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.08544921875,0.0,1528.801025390625,1895.4371337890625,0.0,4186.1474609375,0.9044300317764282,1.0,0.0,3.0,1.0,0.0
12245040,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7758588790893555,0.3753320276737213,0.3427216112613678,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8658081889152527,0.5282662510871887,0.5045986771583557,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.847825288772583,0.5709488391876221,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7678444981575012,0.3638382852077484,0.3499537110328674,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6549580693244934,0.2232706993818283,1.0323566198349,284.9601745605469,284.95001220703125,298.5168151855469,288.78424072265625,297.5167236328125,297.1596069335937,284.9599609375,1.0,0.6602109670639038,0.3569976985454559,0.3569976985454559,1.0,1.0,-3.363175392150879,0.8845084309577942,2.478667020797729,0.1236165091395378,0.8988649845123291,0.8988649845123291,0.0,233.4587554931641,203.0,45976.30859375,0.0,3508.9873046875,1.0,280.3420104980469,283.3546142578125,291.75018310546875,294.6732788085937,293.1499938964844,293.1499938964844,280.6499938964844,35992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986637532711029,1.0,0.0,0.0,3.6461219787597656,3.646145820617676,8.870654255588306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.08544921875,0.0,1528.801025390625,1895.4371337890625,0.0,4186.1474609375,0.9044300317764282,1.0,0.0,3.0,1.0,0.0
12245100,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7791351079940796,0.3748541176319122,0.3419935703277588,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8694123029708862,0.5274722576141357,0.5035399198532104,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8512694835662842,0.562715470790863,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7712264060974121,0.3636023700237274,0.3494513928890228,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6575801372528076,0.2229163348674774,1.0295408964157104,285.0793151855469,284.95001220703125,298.4747314453125,288.7619934082031,297.51519775390625,297.1728210449219,285.0848083496094,1.0,0.6554403901100159,0.3570493757724762,0.3570493757724762,1.0,1.0,-3.3471333980560303,0.8795716762542725,2.4675614833831787,0.1222389861941337,0.9008834362030028,0.9008834362030028,0.0,228.17550659179688,203.0,44805.22265625,0.0,3441.4052734375,1.0,280.59869384765625,283.5154113769531,291.69110107421875,294.4837341308594,293.1499938964844,293.1499938964844,280.6499938964844,35968.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977628529071808,1.0,0.0,0.0,3.651330947875977,3.651354789733887,8.896018357518187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.77001953125,0.0,1534.41015625,1895.4371337890625,0.0,4108.07568359375,0.9057911038398744,1.0,0.0,3.0,1.0,0.0
12245160,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7830315828323364,0.3745405077934265,0.341506689786911,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8736497759819031,0.5268582105636597,0.5027363300323486,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9990000128746032,0.8553850650787354,0.5537581443786621,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7751851677894592,0.3635141849517822,0.3491401076316833,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.6607358455657959,0.2226995378732681,1.027445912361145,285.1080017089844,284.95001220703125,298.43212890625,288.7393493652344,297.5167541503906,297.1903076171875,285.10791015625,1.0,0.6506030559539795,0.3572064042091369,0.3572064042091369,1.0,1.0,-3.33191442489624,0.8751866817474365,2.456727743148804,0.1212292313575744,0.9022643566131592,0.9022643566131592,0.0,222.60487365722656,191.0,44530.87890625,0.0,3374.657470703125,1.0,280.6418762207031,283.5498962402344,291.68585205078125,294.5044860839844,293.1499938964844,293.1499938964844,280.3500061035156,35966.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728611707687378,1.0,0.0,0.0,3.65844202041626,3.658466100692749,8.930703643272864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.35302734375,0.0,1542.3306884765625,1895.4371337890625,0.0,4066.365966796875,0.9072831869125366,1.0,0.0,3.0,1.0,0.0
12245220,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7902559041976929,0.3723898828029632,0.3396807014942169,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8817982077598572,0.5241891741752625,0.5003224015235901,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.8622196912765503,0.5362263917922974,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7828258275985718,0.3623010814189911,0.3479698300361633,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6669086217880249,0.2216533720493316,1.022019863128662,284.9156799316406,284.95001220703125,298.3456726074219,288.69305419921875,297.5068664550781,297.20819091796875,284.913330078125,1.0,0.6405155658721924,0.3575204312801361,0.3575204312801361,1.0,1.0,-3.297809600830078,0.8652612566947937,2.43254828453064,0.1190133765339851,0.9002701640129089,0.9002701640129089,0.0,211.7597045898437,194.0,45264.4140625,0.0,3236.31494140625,1.0,280.3577880859375,283.32244873046875,291.7234802246094,294.6518249511719,293.1499938964844,293.1499938964844,280.04998779296875,36015.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830126762390136,1.0,0.0,0.0,3.65431809425354,3.654342174530029,8.91057993612776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.09716796875,0.0,1538.0914306640625,1895.4371337890625,0.0,4154.85546875,0.9061776995658876,1.0,0.0,3.0,1.0,0.0
12245280,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7902559041976929,0.3723898828029632,0.3396807014942169,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8817982077598572,0.5241891741752625,0.5003224015235901,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.8622196912765503,0.5362263917922974,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7828258275985718,0.3623010814189911,0.3479698300361633,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6669086217880249,0.2216533720493316,1.022019863128662,284.9156799316406,284.95001220703125,298.3456726074219,288.69305419921875,297.5068664550781,297.20819091796875,284.913330078125,1.0,0.6405155658721924,0.3575204312801361,0.3575204312801361,1.0,1.0,-3.297809600830078,0.8652612566947937,2.43254828453064,0.1190133765339851,0.9002701640129089,0.9002701640129089,0.0,211.7597045898437,194.0,45264.4140625,0.0,3236.31494140625,1.0,280.3577880859375,283.32244873046875,291.7234802246094,294.6518249511719,293.1499938964844,293.1499938964844,280.04998779296875,36015.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830126762390136,1.0,0.0,0.0,3.65431809425354,3.654342174530029,8.91057993612776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.09716796875,0.0,1538.0914306640625,1895.4371337890625,0.0,4154.85546875,0.9061776995658876,1.0,0.0,3.0,1.0,0.0
12245340,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.791641354560852,0.3690734207630157,0.3367759883403778,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8837456107139587,0.5202460885047913,0.4967197477817535,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9990000128746032,0.8667609095573425,0.5289341807365417,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7848989367485046,0.3600373268127441,0.3459023535251617,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.6682628989219666,0.2198435664176941,1.0139986276626587,284.7110595703125,284.95001220703125,298.2578430175781,288.6455993652344,297.48199462890625,297.2060852050781,284.7090148925781,1.0,0.6345404386520386,0.3578344583511352,0.3578344583511352,1.0,1.0,-3.26906967163086,0.8570298552513123,2.4120397567749023,0.1170263737440109,0.8953993916511536,0.8953993916511536,0.0,206.7055511474609,197.0,45993.8125,0.0,3144.5625,1.0,280.05828857421875,283.0850830078125,291.6894836425781,294.6802673339844,293.1499938964844,293.1499938964844,280.3500061035156,36050.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949413537979126,1.0,0.0,0.0,3.6362626552581774,3.636286497116089,8.822746053738229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.990234375,0.0,1518.3157958984375,1895.4371337890625,0.0,4257.185546875,0.9020063877105712,1.0,0.0,3.0,1.0,0.0
12245400,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.791641354560852,0.3690734207630157,0.3367759883403778,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8837456107139587,0.5202460885047913,0.4967197477817535,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9990000128746032,0.8667609095573425,0.5289341807365417,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7848989367485046,0.3600373268127441,0.3459023535251617,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.6682628989219666,0.2198435664176941,1.0139986276626587,284.7110595703125,284.95001220703125,298.2578430175781,288.6455993652344,297.48199462890625,297.2060852050781,284.7090148925781,1.0,0.6345404386520386,0.3578344583511352,0.3578344583511352,1.0,1.0,-3.26906967163086,0.8570298552513123,2.4120397567749023,0.1170263737440109,0.8953993916511536,0.8953993916511536,0.0,206.7055511474609,197.0,45993.8125,0.0,3144.5625,1.0,280.05828857421875,283.0850830078125,291.6894836425781,294.6802673339844,293.1499938964844,293.1499938964844,280.3500061035156,36050.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949413537979126,1.0,0.0,0.0,3.6362626552581774,3.636286497116089,8.822746053738229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.990234375,0.0,1518.3157958984375,1895.4371337890625,0.0,4257.185546875,0.9020063877105712,1.0,0.0,3.0,1.0,0.0
12245460,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.790965735912323,0.3669513463973999,0.3344385623931885,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.883173942565918,0.5173554420471191,0.4935644865036011,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8713244795799255,0.5265713930130005,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7846750617027283,0.3584423363208771,0.3440702855587005,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6675240397453308,0.2183487266302108,1.0062763690948486,284.8542175292969,284.95001220703125,298.1690673828125,288.59735107421875,297.4625244140625,297.2110595703125,284.8545837402344,1.0,0.6308917999267578,0.3583260178565979,0.3583260178565979,1.0,1.0,-3.248121738433838,0.8517685532569885,2.396353244781494,0.1162938550114631,0.8953241109848022,0.8953241109848022,0.0,204.5805206298828,200.0,44620.39453125,0.0,3087.227294921875,1.0,280.342041015625,283.2762451171875,291.555908203125,294.3952941894531,293.1499938964844,293.1499938964844,280.6499938964844,36008.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826481342315674,1.0,0.0,0.0,3.632069110870361,3.632092952728272,8.802407478469831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.47119140625,0.0,1513.3746337890625,1895.4371337890625,0.0,4151.69921875,0.9012259244918824,1.0,0.0,3.0,1.0,0.0
12245520,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.790965735912323,0.3669513463973999,0.3344385623931885,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.883173942565918,0.5173554420471191,0.4935644865036011,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8713244795799255,0.5265713930130005,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7846750617027283,0.3584423363208771,0.3440702855587005,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6675240397453308,0.2183487266302108,1.0062763690948486,284.8542175292969,284.95001220703125,298.1690673828125,288.59735107421875,297.4625244140625,297.2110595703125,284.8545837402344,1.0,0.6308917999267578,0.3583260178565979,0.3583260178565979,1.0,1.0,-3.248121738433838,0.8517685532569885,2.396353244781494,0.1162938550114631,0.8953241109848022,0.8953241109848022,0.0,204.5805206298828,200.0,44620.39453125,0.0,3087.227294921875,1.0,280.342041015625,283.2762451171875,291.555908203125,294.3952941894531,293.1499938964844,293.1499938964844,280.6499938964844,36008.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826481342315674,1.0,0.0,0.0,3.632069110870361,3.632092952728272,8.802407478469831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.47119140625,0.0,1513.3746337890625,1895.4371337890625,0.0,4151.69921875,0.9012259244918824,1.0,0.0,3.0,1.0,0.0
12245580,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7904355525970459,0.3658682107925415,0.3332874178886413,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824800252914429,0.5155969262123108,0.4916937053203583,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.876657247543335,0.5257853269577026,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7844241857528687,0.3577606379985809,0.3432357907295227,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6668190956115723,0.2174903303384781,1.0017341375350952,285.0185852050781,284.95001220703125,298.0797424316406,288.5485534667969,297.4506530761719,297.22637939453125,285.0191955566406,1.0,0.6291271448135376,0.3588175773620605,0.3588175773620605,1.0,1.0,-3.2370684146881104,0.8496710062026978,2.387397289276123,0.1165802925825119,0.8976371884346008,0.8976371884346008,0.0,203.7010040283203,203.0,43348.78515625,0.0,3058.567138671875,1.0,280.6416320800781,283.48614501953125,291.4906616210937,294.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,35979.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678128361701964,1.0,0.0,0.0,3.639494419097901,3.6395182609558105,8.838435974212189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.4365234375,0.0,1521.3555908203125,1895.4371337890625,0.0,4021.91650390625,0.90299791097641,1.0,0.0,3.0,1.0,0.0
12245640,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7904355525970459,0.3658682107925415,0.3332874178886413,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824800252914429,0.5155969262123108,0.4916937053203583,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.876657247543335,0.5257853269577026,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7844241857528687,0.3577606379985809,0.3432357907295227,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6668190956115723,0.2174903303384781,1.0017341375350952,285.0185852050781,284.95001220703125,298.0797424316406,288.5485534667969,297.4506530761719,297.22637939453125,285.0191955566406,1.0,0.6291271448135376,0.3588175773620605,0.3588175773620605,1.0,1.0,-3.2370684146881104,0.8496710062026978,2.387397289276123,0.1165802925825119,0.8976371884346008,0.8976371884346008,0.0,203.7010040283203,203.0,43348.78515625,0.0,3058.567138671875,1.0,280.6416320800781,283.48614501953125,291.4906616210937,294.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,35979.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678128361701964,1.0,0.0,0.0,3.639494419097901,3.6395182609558105,8.838435974212189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.4365234375,0.0,1521.3555908203125,1895.4371337890625,0.0,4021.91650390625,0.90299791097641,1.0,0.0,3.0,1.0,0.0
12245700,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7899585962295532,0.3654818534851074,0.3328712284564972,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8818845152854919,0.5149149298667908,0.4909716546535492,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9990000128746032,0.879397988319397,0.5260534286499023,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7841172218322754,0.3576020300388336,0.3430181741714477,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.6663511395454407,0.2172049134969711,1.000226616859436,285.1474914550781,284.95001220703125,298.03497314453125,288.5240478515625,297.4453125,297.23486328125,285.15411376953125,1.0,0.6287761926651001,0.3590633571147918,0.3590633571147918,1.0,1.0,-3.2339446544647217,0.8493878841400146,2.384556770324707,0.1169780045747757,0.9002050161361694,0.9002050161361694,0.0,203.70606994628903,203.0,42319.92578125,0.0,3051.896484375,1.0,280.89849853515625,283.6547241210937,291.444091796875,294.0696105957031,293.1499938964844,293.1499938964844,280.95001220703125,35954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587114453315736,1.0,0.0,0.0,3.647060632705689,3.6470847129821777,8.875222761162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.6455078125,0.0,1529.563720703125,1895.4371337890625,0.0,3941.091064453125,0.9048924446105956,1.0,0.0,3.0,1.0,0.0
12245760,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.7894995212554932,0.3651855289936065,0.3326223492622375,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.881274938583374,0.5143453478813171,0.4904405176639557,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.9990000128746032,0.8821713328361511,0.5265516042709351,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.7838189005851746,0.3575498163700104,0.3429611921310425,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.6659138798713684,0.2170063108205795,0.9992867112159728,285.1857604980469,284.95001220703125,297.990234375,288.49951171875,297.4403381347656,297.24395751953125,285.1864013671875,1.0,0.6287219524383545,0.3591858148574829,0.3591858148574829,1.0,1.0,-3.2324044704437256,0.8492745757102966,2.383129835128784,0.11719960719347,0.902201533317566,0.902201533317566,0.0,203.8974609375,206.0,42173.01953125,0.0,3049.654296875,1.0,280.9418334960937,283.6961975097656,291.4469299316406,294.10919189453125,293.1499938964844,293.1499938964844,280.6499938964844,35952.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545630812644958,1.0,0.0,0.0,3.656773090362549,3.656797170639038,8.922557412915921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.5615234375,0.0,1540.3629150390625,1895.4371337890625,0.0,3903.975341796875,0.9069690704345704,1.0,0.0,3.0,1.0,0.0
12245820,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7865168452262878,0.3629965782165527,0.3311978876590729,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8780621290206909,0.5116756558418274,0.4884882569313049,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.8848999738693237,0.5301174521446228,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7814596891403198,0.3563359379768371,0.342250794172287,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6635395288467407,0.2158732116222381,0.9957448840141296,285.0075988769531,284.95001220703125,297.9010009765625,288.4505310058594,297.4103698730469,297.23516845703125,285.005859375,1.0,0.6290262937545776,0.3594307601451874,0.3594307601451874,1.0,1.0,-3.2275257110595703,0.8484159111976624,2.3791098594665527,0.1175633445382118,0.9015322327613832,0.9015322327613832,0.0,205.5455780029297,209.0,43138.70703125,0.0,3048.29052734375,1.0,280.65777587890625,283.4796447753906,291.4945983886719,294.28375244140625,293.1499938964844,293.1499938964844,280.3500061035156,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677521586418152,1.0,0.0,0.0,3.658227443695069,3.6582515239715576,8.929654882194882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.25244140625,0.0,1542.3399658203125,1895.4371337890625,0.0,4021.38037109375,0.9071186184883118,1.0,0.0,3.0,1.0,0.0
12245880,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7865168452262878,0.3629965782165527,0.3311978876590729,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8780621290206909,0.5116756558418274,0.4884882569313049,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.8848999738693237,0.5301174521446228,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7814596891403198,0.3563359379768371,0.342250794172287,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6635395288467407,0.2158732116222381,0.9957448840141296,285.0075988769531,284.95001220703125,297.9010009765625,288.4505310058594,297.4103698730469,297.23516845703125,285.005859375,1.0,0.6290262937545776,0.3594307601451874,0.3594307601451874,1.0,1.0,-3.2275257110595703,0.8484159111976624,2.3791098594665527,0.1175633445382118,0.9015322327613832,0.9015322327613832,0.0,205.5455780029297,209.0,43138.70703125,0.0,3048.29052734375,1.0,280.65777587890625,283.4796447753906,291.4945983886719,294.28375244140625,293.1499938964844,293.1499938964844,280.3500061035156,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677521586418152,1.0,0.0,0.0,3.658227443695069,3.6582515239715576,8.929654882194882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.25244140625,0.0,1542.3399658203125,1895.4371337890625,0.0,4021.38037109375,0.9071186184883118,1.0,0.0,3.0,1.0,0.0
12245940,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7809821367263794,0.3595353364944458,0.3284592926502228,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8723355531692505,0.5076116919517517,0.4850841462612152,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9990000128746032,0.8846423029899597,0.5367048382759094,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7767417430877686,0.3539709448814392,0.3403952717781067,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.658985435962677,0.2138123214244842,0.9881211519241332,284.8089904785156,284.95001220703125,297.8123779296875,288.4019470214844,297.3641662597656,297.2041015625,284.8070678710937,1.0,0.6292921304702759,0.3596757054328918,0.3596757054328918,1.0,1.0,-3.216668605804444,0.8456341624259949,2.371034622192383,0.1173325255513191,0.8980213403701782,0.8980213403701782,0.0,208.53936767578125,212.0,44003.5625,0.0,3041.56689453125,1.0,280.35821533203125,283.2461853027344,291.46051025390625,294.3248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36034.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828577041625975,1.0,0.0,0.0,3.64622974395752,3.646253824234009,8.87117948877858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.38232421875,0.0,1529.2354736328125,1895.4371337890625,0.0,4153.51416015625,0.9043018817901612,1.0,0.0,3.0,1.0,0.0
12246000,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7809821367263794,0.3595353364944458,0.3284592926502228,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8723355531692505,0.5076116919517517,0.4850841462612152,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9990000128746032,0.8846423029899597,0.5367048382759094,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7767417430877686,0.3539709448814392,0.3403952717781067,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.658985435962677,0.2138123214244842,0.9881211519241332,284.8089904785156,284.95001220703125,297.8123779296875,288.4019470214844,297.3641662597656,297.2041015625,284.8070678710937,1.0,0.6292921304702759,0.3596757054328918,0.3596757054328918,1.0,1.0,-3.216668605804444,0.8456341624259949,2.371034622192383,0.1173325255513191,0.8980213403701782,0.8980213403701782,0.0,208.53936767578125,212.0,44003.5625,0.0,3041.56689453125,1.0,280.35821533203125,283.2461853027344,291.46051025390625,294.3248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36034.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828577041625975,1.0,0.0,0.0,3.64622974395752,3.646253824234009,8.87117948877858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.38232421875,0.0,1529.2354736328125,1895.4371337890625,0.0,4153.51416015625,0.9043018817901612,1.0,0.0,3.0,1.0,0.0
12246060,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7759312391281128,0.3571685254573822,0.326092392206192,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8669682741165161,0.5044893026351929,0.481913298368454,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.8852047920227051,0.5430963635444641,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7722500562667847,0.3522061705589294,0.3385975956916809,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6544705629348755,0.2119827568531036,0.9798286557197572,284.954345703125,284.95001220703125,297.7248229980469,288.35400390625,297.3293151855469,297.1879577636719,284.95477294921875,1.0,0.6295164823532104,0.3598442673683166,0.3598442673683166,1.0,1.0,-3.205556869506836,0.8425577282905579,2.362999200820923,0.116726130247116,0.8992993235588074,0.8992993235588074,0.0,211.4546356201172,215.0,42711.45703125,0.0,3033.90478515625,1.0,280.64215087890625,283.43853759765625,291.318359375,294.0384521484375,293.1499938964844,293.1499938964844,280.95001220703125,35992.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716464281082152,1.0,0.0,0.0,3.647980928421021,3.6480050086975098,8.87970259100257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.892578125,0.0,1530.8685302734375,1895.4371337890625,0.0,4055.696533203125,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12246120,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7759312391281128,0.3571685254573822,0.326092392206192,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8669682741165161,0.5044893026351929,0.481913298368454,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.8852047920227051,0.5430963635444641,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7722500562667847,0.3522061705589294,0.3385975956916809,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6544705629348755,0.2119827568531036,0.9798286557197572,284.954345703125,284.95001220703125,297.7248229980469,288.35400390625,297.3293151855469,297.1879577636719,284.95477294921875,1.0,0.6295164823532104,0.3598442673683166,0.3598442673683166,1.0,1.0,-3.205556869506836,0.8425577282905579,2.362999200820923,0.116726130247116,0.8992993235588074,0.8992993235588074,0.0,211.4546356201172,215.0,42711.45703125,0.0,3033.90478515625,1.0,280.64215087890625,283.43853759765625,291.318359375,294.0384521484375,293.1499938964844,293.1499938964844,280.95001220703125,35992.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716464281082152,1.0,0.0,0.0,3.647980928421021,3.6480050086975098,8.87970259100257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.892578125,0.0,1530.8685302734375,1895.4371337890625,0.0,4055.696533203125,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12246180,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7725798487663269,0.3558219969272613,0.3248172104358673,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8632122278213501,0.502454936504364,0.4799068868160248,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9990000128746032,0.8871844410896301,0.5479372143745422,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7692482471466064,0.3513018488883972,0.3376843929290771,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6512824892997742,0.2107670754194259,0.9742570519447328,285.11846923828125,284.95001220703125,297.6387023925781,288.3070373535156,297.30621337890625,297.1872253417969,285.1190490722656,1.0,0.6300859451293945,0.3600128293037414,0.3600128293037414,1.0,1.0,-3.199629545211792,0.8411372900009155,2.358492374420166,0.1166437417268753,0.902945637702942,0.902945637702942,0.0,213.7958831787109,218.0,41478.66796875,0.0,3034.120361328125,1.0,280.9417724609375,283.64764404296875,291.2489013671875,293.8721923828125,293.1499938964844,293.1499938964844,280.6499938964844,35963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566293954849244,1.0,0.0,0.0,3.661060333251953,3.6610844135284415,8.943490570345602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.162109375,0.0,1545.23828125,1895.4371337890625,0.0,3922.48388671875,0.9078835248947144,1.0,0.0,3.0,1.0,0.0
12246240,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7725798487663269,0.3558219969272613,0.3248172104358673,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8632122278213501,0.502454936504364,0.4799068868160248,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9990000128746032,0.8871844410896301,0.5479372143745422,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7692482471466064,0.3513018488883972,0.3376843929290771,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6512824892997742,0.2107670754194259,0.9742570519447328,285.11846923828125,284.95001220703125,297.6387023925781,288.3070373535156,297.30621337890625,297.1872253417969,285.1190490722656,1.0,0.6300859451293945,0.3600128293037414,0.3600128293037414,1.0,1.0,-3.199629545211792,0.8411372900009155,2.358492374420166,0.1166437417268753,0.902945637702942,0.902945637702942,0.0,213.7958831787109,218.0,41478.66796875,0.0,3034.120361328125,1.0,280.9417724609375,283.64764404296875,291.2489013671875,293.8721923828125,293.1499938964844,293.1499938964844,280.6499938964844,35963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566293954849244,1.0,0.0,0.0,3.661060333251953,3.6610844135284415,8.943490570345602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.162109375,0.0,1545.23828125,1895.4371337890625,0.0,3922.48388671875,0.9078835248947144,1.0,0.0,3.0,1.0,0.0
12246300,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.770879864692688,0.3547420799732208,0.3241700530052185,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.861340343952179,0.5010913610458374,0.4789396226406097,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.8874848484992981,0.5504310727119446,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7677714228630066,0.3506226241588592,0.3372817933559418,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6497619152069092,0.2100545614957809,0.9718302488327026,284.9885559082031,284.95001220703125,297.5963134765625,288.28399658203125,297.2905578613281,297.18121337890625,284.98101806640625,1.0,0.6304782629013062,0.3600970804691314,0.3600970804691314,1.0,1.0,-3.197288274765014,0.840623140335083,2.356665134429932,0.1167295053601265,0.901955783367157,0.901955783367157,0.0,215.0447692871093,218.0,42362.734375,0.0,3035.966064453125,1.0,280.6983337402344,283.4811706542969,291.3087463378906,294.0743103027344,293.1499938964844,293.1499938964844,280.6499938964844,36000.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633914232254028,1.0,0.0,0.0,3.6616060733795166,3.661630153656006,8.946157095124363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.35791015625,0.0,1546.1226806640625,1895.4371337890625,0.0,3982.75927734375,0.9077531099319458,1.0,0.0,3.0,1.0,0.0
12246360,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7684259414672852,0.353204607963562,0.323018342256546,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8587862253189087,0.4992645680904388,0.4774675071239471,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9990000128746032,0.8869305849075317,0.5537074208259583,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7656664252281189,0.3495824933052063,0.3365114629268646,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6477181911468506,0.2090929597616195,0.9683305621147156,284.93731689453125,284.95001220703125,297.554443359375,288.2613220214844,297.2698669433594,297.1680908203125,284.9355163574219,1.0,0.6308025121688843,0.360214352607727,0.360214352607727,1.0,1.0,-3.1929428577423096,0.8395514488220215,2.353391408920288,0.1167190000414848,0.9013197422027588,0.9013197422027588,0.0,216.6411895751953,221.0,42384.484375,0.0,3035.452880859375,1.0,280.6575927734375,283.4300231933594,291.29718017578125,294.03814697265625,293.1499938964844,293.1499938964844,280.3500061035156,36011.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679705500602722,1.0,0.0,0.0,3.6584062576293945,3.658430337905884,8.930527997108584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.34375,0.0,1542.6236572265625,1895.4371337890625,0.0,4023.309326171875,0.9071128964424132,1.0,0.0,3.0,1.0,0.0
12246420,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7625197172164917,0.3494045436382293,0.3199876844882965,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8527294397354126,0.4947945177555084,0.4736891090869903,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9990000128746032,0.8839602470397949,0.5613677501678467,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7605141401290894,0.3468146920204162,0.3342851400375366,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6427690386772156,0.2066277116537094,0.958893895149231,284.7372436523437,284.95001220703125,297.4724426269531,288.2171936035156,297.22137451171875,297.1316223144531,284.7352600097656,1.0,0.6311713457107544,0.3604488372802734,0.3604488372802734,1.0,1.0,-3.179949760437012,0.8360310792922974,2.343918561935425,0.1162576228380203,0.8968418836593628,0.8968418836593628,0.0,220.2945098876953,209.0,43199.515625,0.0,3027.830322265625,1.0,280.35821533203125,283.1965637207031,291.2701110839844,294.08209228515625,293.1499938964844,293.1499938964844,280.6499938964844,36045.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819493889808656,1.0,0.0,0.0,3.642181396484375,3.642205238342285,8.851490633787762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.01416015625,0.0,1524.8299560546875,1895.4371337890625,0.0,4145.64501953125,0.9033485651016236,1.0,0.0,3.0,1.0,0.0
12246480,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7625197172164917,0.3494045436382293,0.3199876844882965,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8527294397354126,0.4947945177555084,0.4736891090869903,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9990000128746032,0.8839602470397949,0.5613677501678467,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7605141401290894,0.3468146920204162,0.3342851400375366,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.6427690386772156,0.2066277116537094,0.958893895149231,284.7372436523437,284.95001220703125,297.4724426269531,288.2171936035156,297.22137451171875,297.1316223144531,284.7352600097656,1.0,0.6311713457107544,0.3604488372802734,0.3604488372802734,1.0,1.0,-3.179949760437012,0.8360310792922974,2.343918561935425,0.1162576228380203,0.8968418836593628,0.8968418836593628,0.0,220.2945098876953,209.0,43199.515625,0.0,3027.830322265625,1.0,280.35821533203125,283.1965637207031,291.2701110839844,294.08209228515625,293.1499938964844,293.1499938964844,280.6499938964844,36045.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819493889808656,1.0,0.0,0.0,3.642181396484375,3.642205238342285,8.851490633787762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.01416015625,0.0,1524.8299560546875,1895.4371337890625,0.0,4145.64501953125,0.9033485651016236,1.0,0.0,3.0,1.0,0.0
12246540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7611466646194458,0.346708208322525,0.3171586692333221,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8514995574951172,0.4912677705287933,0.4699690043926239,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8830962777137756,0.5594480633735657,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7596147060394287,0.3446555733680725,0.331945925951004,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6411477327346802,0.2044445872306823,0.9481509327888488,284.8758239746094,284.95001220703125,297.39306640625,288.1749572753906,297.1883850097656,297.1150817871094,284.8757629394531,1.0,0.6264301538467407,0.3606833219528198,0.3606833219528198,1.0,1.0,-3.154052257537842,0.8283326029777527,2.3257198333740234,0.1145819872617721,0.8970385193824768,0.8970385193824768,0.0,218.1776123046875,197.0,41772.0859375,0.0,2962.126708984375,1.0,280.64208984375,283.3839416503906,291.1324462890625,293.7952575683594,293.1499938964844,293.1499938964844,280.95001220703125,36005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694068431854248,1.0,0.0,0.0,3.639381647109986,3.639405488967896,8.837888003654371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.87548828125,0.0,1521.4273681640625,1895.4371337890625,0.0,4035.98193359375,0.9028702974319458,1.0,0.0,3.0,1.0,0.0
12246600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7611466646194458,0.346708208322525,0.3171586692333221,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8514995574951172,0.4912677705287933,0.4699690043926239,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8830962777137756,0.5594480633735657,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7596147060394287,0.3446555733680725,0.331945925951004,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6411477327346802,0.2044445872306823,0.9481509327888488,284.8758239746094,284.95001220703125,297.39306640625,288.1749572753906,297.1883850097656,297.1150817871094,284.8757629394531,1.0,0.6264301538467407,0.3606833219528198,0.3606833219528198,1.0,1.0,-3.154052257537842,0.8283326029777527,2.3257198333740234,0.1145819872617721,0.8970385193824768,0.8970385193824768,0.0,218.1776123046875,197.0,41772.0859375,0.0,2962.126708984375,1.0,280.64208984375,283.3839416503906,291.1324462890625,293.7952575683594,293.1499938964844,293.1499938964844,280.95001220703125,36005.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694068431854248,1.0,0.0,0.0,3.639381647109986,3.639405488967896,8.837888003654371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.87548828125,0.0,1521.4273681640625,1895.4371337890625,0.0,4035.98193359375,0.9028702974319458,1.0,0.0,3.0,1.0,0.0
