time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246660,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7641308307647705,0.345098078250885,0.3153375089168548,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8547855019569397,0.4888597726821899,0.4672935307025909,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.8861381411552429,0.5496991276741028,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.762830913066864,0.3433794975280761,0.330365240573883,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6429440975189209,0.2029473632574081,0.939753532409668,285.0282592773437,284.95001220703125,297.3167419433594,288.1349182128906,297.176025390625,297.1254577636719,285.0281982421875,1.0,0.6191347241401672,0.3611181378364563,0.3611181378364563,1.0,1.0,-3.1249303817749023,0.8201290965080261,2.3048012256622314,0.1129801571369171,0.8994044065475464,0.8994044065475464,0.0,211.6839599609375,200.0,40344.6484375,0.0,2867.419189453125,1.0,280.9416809082031,283.5841369628906,291.0662536621094,293.62164306640625,293.1499938964844,293.1499938964844,281.25,35978.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522669315338136,1.0,0.0,0.0,3.6472222805023193,3.6472461223602295,8.876008905644994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.96044921875,0.0,1529.9189453125,1895.4371337890625,0.0,3883.361328125,0.9047245979309082,1.0,0.0,3.0,1.0,0.0
12246720,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7641308307647705,0.345098078250885,0.3153375089168548,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8547855019569397,0.4888597726821899,0.4672935307025909,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.8861381411552429,0.5496991276741028,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.762830913066864,0.3433794975280761,0.330365240573883,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6429440975189209,0.2029473632574081,0.939753532409668,285.0282592773437,284.95001220703125,297.3167419433594,288.1349182128906,297.176025390625,297.1254577636719,285.0281982421875,1.0,0.6191347241401672,0.3611181378364563,0.3611181378364563,1.0,1.0,-3.1249303817749023,0.8201290965080261,2.3048012256622314,0.1129801571369171,0.8994044065475464,0.8994044065475464,0.0,211.6839599609375,200.0,40344.6484375,0.0,2867.419189453125,1.0,280.9416809082031,283.5841369628906,291.0662536621094,293.62164306640625,293.1499938964844,293.1499938964844,281.25,35978.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522669315338136,1.0,0.0,0.0,3.6472222805023193,3.6472461223602295,8.876008905644994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.96044921875,0.0,1529.9189453125,1895.4371337890625,0.0,3883.361328125,0.9047245979309082,1.0,0.0,3.0,1.0,0.0
12246780,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7656165361404419,0.3439972102642059,0.3141554296016693,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8563060164451599,0.4870400726795196,0.4653596878051758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9990000128746032,0.890924334526062,0.5444502234458923,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7645397186279297,0.3426045477390289,0.3294247388839721,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6437181830406189,0.2019452154636383,0.9342470169067384,285.18817138671875,284.95001220703125,297.243896484375,288.09735107421875,297.1733093261719,297.1476745605469,285.1885986328125,1.0,0.6153003573417664,0.3615529537200928,0.3615529537200928,1.0,1.0,-3.1071040630340576,0.8155891299247742,2.2915148735046387,0.1122941523790359,0.9039415121078492,0.9039415121078492,0.0,208.1342163085937,203.0,39074.1875,0.0,2812.486572265625,1.0,281.2417907714844,283.78863525390625,291.0287780761719,293.4966735839844,293.1499938964844,293.1499938964844,280.95001220703125,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355918765068054,1.0,0.0,0.0,3.664287805557251,3.66431188583374,8.959266324382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.07421875,0.0,1548.771240234375,1895.4371337890625,0.0,3732.287841796875,0.9086483120918274,1.0,0.0,3.0,1.0,0.0
12246840,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7656165361404419,0.3439972102642059,0.3141554296016693,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.8563060164451599,0.4870400726795196,0.4653596878051758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9990000128746032,0.890924334526062,0.5444502234458923,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7645397186279297,0.3426045477390289,0.3294247388839721,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.6437181830406189,0.2019452154636383,0.9342470169067384,285.18817138671875,284.95001220703125,297.243896484375,288.09735107421875,297.1733093261719,297.1476745605469,285.1885986328125,1.0,0.6153003573417664,0.3615529537200928,0.3615529537200928,1.0,1.0,-3.1071040630340576,0.8155891299247742,2.2915148735046387,0.1122941523790359,0.9039415121078492,0.9039415121078492,0.0,208.1342163085937,203.0,39074.1875,0.0,2812.486572265625,1.0,281.2417907714844,283.78863525390625,291.0287780761719,293.4966735839844,293.1499938964844,293.1499938964844,280.95001220703125,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355918765068054,1.0,0.0,0.0,3.664287805557251,3.66431188583374,8.959266324382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.07421875,0.0,1548.771240234375,1895.4371337890625,0.0,3732.287841796875,0.9086483120918274,1.0,0.0,3.0,1.0,0.0
12246900,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7655087113380432,0.3429875671863556,0.31351238489151,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8561691045761108,0.4857222735881805,0.4643761813640594,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.8923009037971497,0.5435655117034912,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7646045088768005,0.3419361412525177,0.3289732933044433,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6435244083404541,0.2013113647699356,0.9318625330924988,285.05633544921875,284.95001220703125,297.2088623046875,288.07958984375,297.1661376953125,297.1505432128906,285.04833984375,1.0,0.6141483187675476,0.361770361661911,0.361770361661911,1.0,1.0,-3.1006765365600586,0.8141130208969116,2.2865633964538574,0.1123180016875267,0.9033871293067932,0.9033871293067932,0.0,207.4043884277344,203.0,39937.70703125,0.0,2795.71875,1.0,280.99822998046875,283.619384765625,291.1014404296875,293.7107238769531,293.1499938964844,293.1499938964844,280.95001220703125,35990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424542188644408,1.0,0.0,0.0,3.666764259338379,3.6667885780334473,8.971380793809658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.42041015625,0.0,1551.825439453125,1895.4371337890625,0.0,3794.736572265625,0.9089481830596924,1.0,0.0,3.0,1.0,0.0
12246960,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7642853260040283,0.3415022194385528,0.3123621344566345,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8549531698226929,0.483921080827713,0.462881326675415,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.8926200270652771,0.5441811084747314,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7636794447898865,0.3408876061439514,0.3281476497650146,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6425200700759888,0.2004167437553405,0.9284220337867736,285.0033569335937,284.95001220703125,297.17486572265625,288.0625915527344,297.1527099609375,297.1444702148437,285.0013732910156,1.0,0.6132597327232361,0.3620608747005462,0.3620608747005462,1.0,1.0,-3.0931098461151123,0.8124553561210632,2.2806544303894043,0.1124339625239372,0.9031721353530884,0.9031721353530884,0.0,207.4300231933593,206.0,39954.03125,0.0,2780.724853515625,1.0,280.95758056640625,283.56640625,291.0986633300781,293.6847839355469,293.1499938964844,293.1499938964844,280.6499938964844,36001.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472505450248718,1.0,0.0,0.0,3.665402173995972,3.665426254272461,8.964716471382417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.673828125,0.0,1550.3797607421875,1895.4371337890625,0.0,3838.1591796875,0.9087191820144652,1.0,0.0,3.0,1.0,0.0
12247020,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.760002076625824,0.3377793729305267,0.3093304932117462,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8506505489349365,0.4794688820838928,0.4590476155281067,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9990000128746032,0.8909413814544678,0.5481380820274353,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7600498199462891,0.3380687534809112,0.3258020877838135,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.6389572620391846,0.1980525702238083,0.9190999269485474,284.8000793457031,284.95001220703125,297.110107421875,288.03094482421875,297.11590576171875,297.1177062988281,284.7979736328125,1.0,0.6119362711906433,0.3626419305801391,0.3626419305801391,1.0,1.0,-3.075590133666992,0.8083775639533997,2.2672126293182373,0.1124276742339134,0.8995118737220764,0.8995118737220764,0.0,208.8490295410156,209.0,40762.1875,0.0,2753.3759765625,1.0,280.6581726074219,283.328857421875,291.086181640625,293.7439880371094,293.1499938964844,293.1499938964844,280.95001220703125,36035.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618945121765136,1.0,0.0,0.0,3.652898788452149,3.6529226303100586,8.903659818315646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.2431640625,0.0,1536.665283203125,1895.4371337890625,0.0,3969.455810546875,0.9057869911193848,1.0,0.0,3.0,1.0,0.0
12247080,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.760002076625824,0.3377793729305267,0.3093304932117462,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8506505489349365,0.4794688820838928,0.4590476155281067,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9990000128746032,0.8909413814544678,0.5481380820274353,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7600498199462891,0.3380687534809112,0.3258020877838135,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.6389572620391846,0.1980525702238083,0.9190999269485474,284.8000793457031,284.95001220703125,297.110107421875,288.03094482421875,297.11590576171875,297.1177062988281,284.7979736328125,1.0,0.6119362711906433,0.3626419305801391,0.3626419305801391,1.0,1.0,-3.075590133666992,0.8083775639533997,2.2672126293182373,0.1124276742339134,0.8995118737220764,0.8995118737220764,0.0,208.8490295410156,209.0,40762.1875,0.0,2753.3759765625,1.0,280.6581726074219,283.328857421875,291.086181640625,293.7439880371094,293.1499938964844,293.1499938964844,280.95001220703125,36035.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618945121765136,1.0,0.0,0.0,3.652898788452149,3.6529226303100586,8.903659818315646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.2431640625,0.0,1536.665283203125,1895.4371337890625,0.0,3969.455810546875,0.9057869911193848,1.0,0.0,3.0,1.0,0.0
12247140,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7557371854782104,0.3351262509822845,0.3066809177398681,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8461750745773315,0.4759334027767181,0.4554628431797027,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.8898850679397583,0.55287104845047,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.756188154220581,0.3358426988124847,0.3235420286655426,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.635064959526062,0.1959246546030044,0.9093369245529176,284.9471130371094,284.95001220703125,297.04998779296875,288.0027160644531,297.0890808105469,297.1026916503906,284.9475402832031,1.0,0.6110604405403137,0.363222986459732,0.363222986459732,1.0,1.0,-3.0593247413635254,0.8046950101852417,2.254629611968994,0.1124200075864791,0.9006999731063843,0.9006999731063843,0.0,210.75181579589844,212.0,39477.171875,0.0,2731.263427734375,1.0,280.94219970703125,283.5223388671875,290.95672607421875,293.4717712402344,293.1499938964844,293.1499938964844,280.6499938964844,35993.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484897255897522,1.0,0.0,0.0,3.654172897338867,3.654196977615357,8.909872803997132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.39599609375,0.0,1537.7691650390625,1895.4371337890625,0.0,3849.34619140625,0.9062303900718688,1.0,0.0,3.0,1.0,0.0
12247200,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7557371854782104,0.3351262509822845,0.3066809177398681,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8461750745773315,0.4759334027767181,0.4554628431797027,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.8898850679397583,0.55287104845047,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.756188154220581,0.3358426988124847,0.3235420286655426,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.635064959526062,0.1959246546030044,0.9093369245529176,284.9471130371094,284.95001220703125,297.04998779296875,288.0027160644531,297.0890808105469,297.1026916503906,284.9475402832031,1.0,0.6110604405403137,0.363222986459732,0.363222986459732,1.0,1.0,-3.0593247413635254,0.8046950101852417,2.254629611968994,0.1124200075864791,0.9006999731063843,0.9006999731063843,0.0,210.75181579589844,212.0,39477.171875,0.0,2731.263427734375,1.0,280.94219970703125,283.5223388671875,290.95672607421875,293.4717712402344,293.1499938964844,293.1499938964844,280.6499938964844,35993.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484897255897522,1.0,0.0,0.0,3.654172897338867,3.654196977615357,8.909872803997132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.39599609375,0.0,1537.7691650390625,1895.4371337890625,0.0,3849.34619140625,0.9062303900718688,1.0,0.0,3.0,1.0,0.0
12247260,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7514611482620239,0.3318727016448974,0.3041906654834747,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8416603207588196,0.4718804061412811,0.4520803391933441,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.887249231338501,0.5580856204032898,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7523199915885925,0.3332797586917877,0.3214658200740814,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6311771273612976,0.1936002075672149,0.9001393914222717,284.7628479003906,284.95001220703125,296.9923400878906,287.97625732421875,297.05682373046875,297.07958984375,284.7608947753906,1.0,0.610609233379364,0.3637506067752838,0.3637506067752838,1.0,1.0,-3.044984817504883,0.8014727234840393,2.243511915206909,0.1125843673944473,0.8967249989509583,0.8967249989509583,0.0,213.02745056152344,215.0,40265.73046875,0.0,2715.01025390625,1.0,280.6578369140625,283.3043212890625,291.0010070800781,293.6108703613281,293.1499938964844,293.1499938964844,280.95001220703125,36039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570091366767884,1.0,0.0,0.0,3.641104221343994,3.641128063201904,8.84625592334487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.3134765625,0.0,1523.5860595703125,1895.4371337890625,0.0,3925.880615234375,0.903127670288086,1.0,0.0,3.0,1.0,0.0
12247320,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7514611482620239,0.3318727016448974,0.3041906654834747,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8416603207588196,0.4718804061412811,0.4520803391933441,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.887249231338501,0.5580856204032898,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.7523199915885925,0.3332797586917877,0.3214658200740814,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6311771273612976,0.1936002075672149,0.9001393914222717,284.7628479003906,284.95001220703125,296.9923400878906,287.97625732421875,297.05682373046875,297.07958984375,284.7608947753906,1.0,0.610609233379364,0.3637506067752838,0.3637506067752838,1.0,1.0,-3.044984817504883,0.8014727234840393,2.243511915206909,0.1125843673944473,0.8967249989509583,0.8967249989509583,0.0,213.02745056152344,215.0,40265.73046875,0.0,2715.01025390625,1.0,280.6578369140625,283.3043212890625,291.0010070800781,293.6108703613281,293.1499938964844,293.1499938964844,280.95001220703125,36039.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570091366767884,1.0,0.0,0.0,3.641104221343994,3.641128063201904,8.84625592334487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.3134765625,0.0,1523.5860595703125,1895.4371337890625,0.0,3925.880615234375,0.903127670288086,1.0,0.0,3.0,1.0,0.0
12247380,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7470782995223999,0.3292960822582245,0.3016916513442993,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.836992621421814,0.4684186279773712,0.4486467838287353,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.8850799202919006,0.5637235641479492,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7482994198799133,0.3311202228069305,0.3193305432796478,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6270917654037476,0.1914743036031723,0.890550434589386,284.9130859375,284.95001220703125,296.9346008300781,287.9496765136719,297.03045654296875,297.0643615722656,284.9136047363281,1.0,0.6103100180625916,0.3642782568931579,0.3642782568931579,1.0,1.0,-3.030531167984009,0.798199474811554,2.2323317527771,0.1126184239983558,0.8974817395210266,0.8974817395210266,0.0,215.55625915527344,203.0,39003.70703125,0.0,2699.957275390625,1.0,280.94207763671875,283.5006103515625,290.8994445800781,293.3792724609375,293.1499938964844,293.1499938964844,281.25,35998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432087540626526,1.0,0.0,0.0,3.6406056880950928,3.640629768371582,8.8438343937014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.05712890625,0.0,1522.730224609375,1895.4371337890625,0.0,3801.580322265625,0.9031754732131958,1.0,0.0,3.0,1.0,0.0
12247440,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7470782995223999,0.3292960822582245,0.3016916513442993,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.836992621421814,0.4684186279773712,0.4486467838287353,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.8850799202919006,0.5637235641479492,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7482994198799133,0.3311202228069305,0.3193305432796478,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6270917654037476,0.1914743036031723,0.890550434589386,284.9130859375,284.95001220703125,296.9346008300781,287.9496765136719,297.03045654296875,297.0643615722656,284.9136047363281,1.0,0.6103100180625916,0.3642782568931579,0.3642782568931579,1.0,1.0,-3.030531167984009,0.798199474811554,2.2323317527771,0.1126184239983558,0.8974817395210266,0.8974817395210266,0.0,215.55625915527344,203.0,39003.70703125,0.0,2699.957275390625,1.0,280.94207763671875,283.5006103515625,290.8994445800781,293.3792724609375,293.1499938964844,293.1499938964844,281.25,35998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432087540626526,1.0,0.0,0.0,3.6406056880950928,3.640629768371582,8.8438343937014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.05712890625,0.0,1522.730224609375,1895.4371337890625,0.0,3801.580322265625,0.9031754732131958,1.0,0.0,3.0,1.0,0.0
12247500,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7467133402824402,0.3283738791942596,0.3007275462150574,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8365950584411621,0.4670595228672027,0.4472227394580841,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.8847402334213257,0.5627874135971069,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7480498552322388,0.3303290903568268,0.3184666931629181,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6264699697494507,0.1906097084283828,0.8862584829330444,285.0402526855469,284.95001220703125,296.9057312011719,287.93634033203125,297.02154541015625,297.0625305175781,285.04718017578125,1.0,0.6082689762115479,0.3645420670509338,0.3645420670509338,1.0,1.0,-3.02034854888916,0.7955798506736755,2.224768877029419,0.1124817281961441,0.8993143439292908,0.8993143439292908,0.0,214.64627075195312,203.0,37930.94140625,0.0,2675.5302734375,1.0,281.1985778808594,283.6688232421875,290.8466491699219,293.2047119140625,293.1499938964844,293.1499938964844,281.25,35972.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932198166847229,1.0,0.0,0.0,3.6448850631713854,3.644908905029297,8.86463737970189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.92626953125,0.0,1527.281982421875,1895.4371337890625,0.0,3701.2734375,0.9043370485305786,1.0,0.0,3.0,1.0,0.0
12247560,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7474683523178101,0.327623188495636,0.2999577224254608,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8373882174491882,0.4658861756324768,0.4460083246231079,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9990000128746032,0.8852224349975586,0.5595639944076538,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7488876581192017,0.3296916484832763,0.3177559077739715,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6267465949058533,0.1898728013038635,0.8824256062507629,285.0747375488281,284.95001220703125,296.8768615722656,287.9230041503906,297.0164794921875,297.0659484863281,285.0748596191406,1.0,0.6054935455322266,0.3648265898227691,0.3648265898227691,1.0,1.0,-3.008629083633423,0.7925096750259399,2.2161195278167725,0.1121298894286155,0.9005351662635803,0.9005351662635803,0.0,212.41506958007807,191.0,37685.91796875,0.0,2641.5234375,1.0,281.2418518066406,283.7071533203125,290.8529968261719,293.23809814453125,293.1499938964844,293.1499938964844,280.95001220703125,35970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258548617362976,1.0,0.0,0.0,3.651359796524048,3.651383876800537,8.896159329196962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.3076171875,0.0,1534.4609375,1895.4371337890625,0.0,3643.089111328125,0.9056825637817384,1.0,0.0,3.0,1.0,0.0
12247620,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7495653629302979,0.3247559368610382,0.2976123690605163,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8398745059967041,0.4622474610805511,0.4428098499774933,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.8852269053459167,0.5503338575363159,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7513864636421204,0.3274712264537811,0.3157804310321808,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6279979348182678,0.1878797113895416,0.8734201192855835,284.8792419433594,284.95001220703125,296.819091796875,287.896240234375,296.9983215332031,297.0619201660156,284.8766174316406,1.0,0.5980235934257507,0.3653956651687622,0.3653956651687622,1.0,1.0,-2.977682590484619,0.7838829755783081,2.193799495697021,0.1107049956917762,0.8980476260185242,0.8980476260185242,0.0,206.19419860839844,194.0,38367.69921875,0.0,2551.165771484375,1.0,280.95782470703125,283.4776916503906,290.9272155761719,293.4184265136719,293.1499938964844,293.1499938964844,281.25,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364656805992126,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.94091796875,0.0,1528.0162353515625,1895.4371337890625,0.0,3740.25927734375,0.9041171669960022,1.0,0.0,3.0,1.0,0.0
12247680,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7495653629302979,0.3247559368610382,0.2976123690605163,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8398745059967041,0.4622474610805511,0.4428098499774933,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.8852269053459167,0.5503338575363159,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7513864636421204,0.3274712264537811,0.3157804310321808,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6279979348182678,0.1878797113895416,0.8734201192855835,284.8792419433594,284.95001220703125,296.819091796875,287.896240234375,296.9983215332031,297.0619201660156,284.8766174316406,1.0,0.5980235934257507,0.3653956651687622,0.3653956651687622,1.0,1.0,-2.977682590484619,0.7838829755783081,2.193799495697021,0.1107049956917762,0.8980476260185242,0.8980476260185242,0.0,206.19419860839844,194.0,38367.69921875,0.0,2551.165771484375,1.0,280.95782470703125,283.4776916503906,290.9272155761719,293.4184265136719,293.1499938964844,293.1499938964844,281.25,36021.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364656805992126,1.0,0.0,0.0,3.645220994949341,3.645244836807251,8.866271059559949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.94091796875,0.0,1528.0162353515625,1895.4371337890625,0.0,3740.25927734375,0.9041171669960022,1.0,0.0,3.0,1.0,0.0
12247740,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7491353750228882,0.3223916292190552,0.2951392531394958,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8395666480064392,0.4589950442314148,0.4394070506095886,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8863925337791443,0.5467410087585449,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7513085603713989,0.3254555165767669,0.3136177659034729,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6271727085113525,0.1860013604164123,0.8640782833099365,285.0220031738281,284.95001220703125,296.7613220214844,287.869384765625,296.9861145019531,297.06591796875,285.02227783203125,1.0,0.5936075448989868,0.3659647405147552,0.3659647405147552,1.0,1.0,-2.95245361328125,0.7771216034889221,2.1753318309783936,0.1095061525702476,0.9001950621604919,0.9001950621604919,0.0,203.2781219482422,197.0,37060.42578125,0.0,2489.595458984375,1.0,281.2421264648437,283.6666564941406,290.8218688964844,293.18505859375,293.1499938964844,293.1499938964844,280.95001220703125,35981.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233111143112184,1.0,0.0,0.0,3.6508476734161377,3.650871753692627,8.893664471543161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.21044921875,0.0,1533.9766845703125,1895.4371337890625,0.0,3619.683837890625,0.9055330753326416,1.0,0.0,3.0,1.0,0.0
12247800,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7491353750228882,0.3223916292190552,0.2951392531394958,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8395666480064392,0.4589950442314148,0.4394070506095886,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.8863925337791443,0.5467410087585449,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7513085603713989,0.3254555165767669,0.3136177659034729,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6271727085113525,0.1860013604164123,0.8640782833099365,285.0220031738281,284.95001220703125,296.7613220214844,287.869384765625,296.9861145019531,297.06591796875,285.02227783203125,1.0,0.5936075448989868,0.3659647405147552,0.3659647405147552,1.0,1.0,-2.95245361328125,0.7771216034889221,2.1753318309783936,0.1095061525702476,0.9001950621604919,0.9001950621604919,0.0,203.2781219482422,197.0,37060.42578125,0.0,2489.595458984375,1.0,281.2421264648437,283.6666564941406,290.8218688964844,293.18505859375,293.1499938964844,293.1499938964844,280.95001220703125,35981.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233111143112184,1.0,0.0,0.0,3.6508476734161377,3.650871753692627,8.893664471543161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.21044921875,0.0,1533.9766845703125,1895.4371337890625,0.0,3619.683837890625,0.9055330753326416,1.0,0.0,3.0,1.0,0.0
12247860,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7470363974571228,0.319295734167099,0.2927079200744629,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8374100923538208,0.4550631046295166,0.4360572397708893,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.8852820992469788,0.5470336675643921,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7495527267456055,0.3229346573352813,0.3115044236183166,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.6250397562980652,0.183843582868576,0.8551931381225586,284.832763671875,284.95001220703125,296.7035827636719,287.84246826171875,296.9633178710937,297.0558776855469,284.8305969238281,1.0,0.5909407138824463,0.3668349981307983,0.3668349981307983,1.0,1.0,-2.9326372146606445,0.7728841304779053,2.1597533226013184,0.109866015613079,0.897122323513031,0.897122323513031,0.0,202.67947387695312,200.0,37816.29296875,0.0,2450.308837890625,1.0,280.9578552246094,283.4432678222656,290.8729248046875,293.3323669433594,293.1499938964844,293.1499938964844,281.25,36028.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332484006881714,1.0,0.0,0.0,3.641816139221192,3.6418399810791016,8.849715413816739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.83056640625,0.0,1524.2955322265625,1895.4371337890625,0.0,3710.8798828125,0.9033299684524536,1.0,0.0,3.0,1.0,0.0
12247920,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7470363974571228,0.319295734167099,0.2927079200744629,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8374100923538208,0.4550631046295166,0.4360572397708893,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.8852820992469788,0.5470336675643921,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7495527267456055,0.3229346573352813,0.3115044236183166,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.6250397562980652,0.183843582868576,0.8551931381225586,284.832763671875,284.95001220703125,296.7035827636719,287.84246826171875,296.9633178710937,297.0558776855469,284.8305969238281,1.0,0.5909407138824463,0.3668349981307983,0.3668349981307983,1.0,1.0,-2.9326372146606445,0.7728841304779053,2.1597533226013184,0.109866015613079,0.897122323513031,0.897122323513031,0.0,202.67947387695312,200.0,37816.29296875,0.0,2450.308837890625,1.0,280.9578552246094,283.4432678222656,290.8729248046875,293.3323669433594,293.1499938964844,293.1499938964844,281.25,36028.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332484006881714,1.0,0.0,0.0,3.641816139221192,3.6418399810791016,8.849715413816739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.83056640625,0.0,1524.2955322265625,1895.4371337890625,0.0,3710.8798828125,0.9033299684524536,1.0,0.0,3.0,1.0,0.0
12247980,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7438825368881226,0.3167853951454162,0.2902237176895141,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8340603113174438,0.4516207277774811,0.4325971305370331,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8840287327766418,0.549694836139679,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7466811537742615,0.3207191526889801,0.309271365404129,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6219078302383423,0.1818052679300308,0.8457801938056946,284.9822998046875,284.95001220703125,296.64581298828125,287.81549072265625,296.9425048828125,297.04840087890625,284.9827880859375,1.0,0.5892776250839233,0.3677052557468414,0.3677052557468414,1.0,1.0,-2.9146862030029297,0.7692627310752869,2.145423412322998,0.1103391870856285,0.8987926244735718,0.8987926244735718,0.0,203.4263916015625,203.0,36571.4453125,0.0,2421.511474609375,1.0,281.2420959472656,283.6380310058594,290.76513671875,293.097412109375,293.1499938964844,293.1499938964844,281.54998779296875,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193652868270874,1.0,0.0,0.0,3.645291566848755,3.645315647125244,8.866614393809868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.52392578125,0.0,1527.843994140625,1895.4371337890625,0.0,3583.299560546875,0.9042675495147704,1.0,0.0,3.0,1.0,0.0
12248040,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7438825368881226,0.3167853951454162,0.2902237176895141,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8340603113174438,0.4516207277774811,0.4325971305370331,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8840287327766418,0.549694836139679,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7466811537742615,0.3207191526889801,0.309271365404129,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6219078302383423,0.1818052679300308,0.8457801938056946,284.9822998046875,284.95001220703125,296.64581298828125,287.81549072265625,296.9425048828125,297.04840087890625,284.9827880859375,1.0,0.5892776250839233,0.3677052557468414,0.3677052557468414,1.0,1.0,-2.9146862030029297,0.7692627310752869,2.145423412322998,0.1103391870856285,0.8987926244735718,0.8987926244735718,0.0,203.4263916015625,203.0,36571.4453125,0.0,2421.511474609375,1.0,281.2420959472656,283.6380310058594,290.76513671875,293.097412109375,293.1499938964844,293.1499938964844,281.54998779296875,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193652868270874,1.0,0.0,0.0,3.645291566848755,3.645315647125244,8.866614393809868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.52392578125,0.0,1527.843994140625,1895.4371337890625,0.0,3583.299560546875,0.9042675495147704,1.0,0.0,3.0,1.0,0.0
12248100,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.742551326751709,0.3158866763114929,0.2893299162387848,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8325555324554443,0.4502597749233246,0.4312224984169006,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9990000128746032,0.8837509155273438,0.5511325001716614,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7454124093055725,0.3198845088481903,0.3084201514720917,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6204724311828613,0.1809677481651306,0.8418650031089783,285.11297607421875,284.95001220703125,296.616943359375,287.8019714355469,296.93475341796875,297.0482788085937,285.1210021972656,1.0,0.5888015031814575,0.3681403994560241,0.3681403994560241,1.0,1.0,-2.907955884933472,0.7681850790977478,2.139770746231079,0.110817514359951,0.9011353254318236,0.9011353254318236,0.0,203.94793701171875,203.0,35594.453125,0.0,2411.982421875,1.0,281.49871826171875,283.8100891113281,290.70904541015625,292.9219665527344,293.1499938964844,293.1499938964844,281.54998779296875,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078729748725892,1.0,0.0,0.0,3.6515793800354,3.6516034603118896,8.897229690774111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.181640625,0.0,1534.6387939453125,1895.4371337890625,0.0,3476.853515625,0.9058875441551208,1.0,0.0,3.0,1.0,0.0
12248160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.741430938243866,0.3151637017726898,0.2886773943901062,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8312233090400696,0.4490908086299896,0.4301081895828247,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9990000128746032,0.883644163608551,0.5525447726249695,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7443109154701233,0.319198876619339,0.3077658116817474,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6191900372505188,0.1802475601434707,0.8386033177375793,285.154541015625,284.95001220703125,296.5881042480469,287.7884521484375,296.92840576171875,297.0501708984375,285.1552124023437,1.0,0.5885465145111084,0.3685075342655182,0.3685075342655182,1.0,1.0,-2.902820587158203,0.7674627304077148,2.1353578567504883,0.1112995147705078,0.902963399887085,0.902963399887085,0.0,204.5192413330078,206.0,35443.79296875,0.0,2405.59228515625,1.0,281.5417175292969,283.8538513183594,290.716552734375,292.9603881835937,293.1499938964844,293.1499938964844,281.25,35957.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013552665710448,1.0,0.0,0.0,3.660519361495972,3.66054368019104,8.940848488236952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9521484375,0.0,1544.5859375,1895.4371337890625,0.0,3416.21435546875,0.9077885150909424,1.0,0.0,3.0,1.0,0.0
12248220,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7379148006439209,0.3123215734958648,0.2866424322128296,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8273668885231018,0.4454380571842193,0.4271955192089081,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8804340958595276,0.5570790767669678,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7410418391227722,0.3168513476848602,0.3059719800949096,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6157037019729614,0.1782476902008056,0.8310220837593079,284.9652404785156,284.95001220703125,296.5304260253906,287.7613525390625,296.90142822265625,297.0346069335937,284.9631652832031,1.0,0.5883415937423706,0.3692418038845062,0.3692418038845062,1.0,1.0,-2.8910610675811768,0.7654815912246704,2.125579357147217,0.1121883243322372,0.9016467928886414,0.9016467928886414,0.0,206.5507049560547,194.0,36226.62890625,0.0,2394.578857421875,1.0,281.2577514648437,283.62725830078125,290.79840087890625,293.1532592773437,293.1499938964844,293.1499938964844,280.95001220703125,36007.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133113622665404,1.0,0.0,0.0,3.65942907333374,3.6594531536102295,8.935522259889694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.73828125,0.0,1543.7373046875,1895.4371337890625,0.0,3527.308837890625,0.9073575139045716,1.0,0.0,3.0,1.0,0.0
12248280,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7379148006439209,0.3123215734958648,0.2866424322128296,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8273668885231018,0.4454380571842193,0.4271955192089081,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.8804340958595276,0.5570790767669678,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7410418391227722,0.3168513476848602,0.3059719800949096,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6157037019729614,0.1782476902008056,0.8310220837593079,284.9652404785156,284.95001220703125,296.5304260253906,287.7613525390625,296.90142822265625,297.0346069335937,284.9631652832031,1.0,0.5883415937423706,0.3692418038845062,0.3692418038845062,1.0,1.0,-2.8910610675811768,0.7654815912246704,2.125579357147217,0.1121883243322372,0.9016467928886414,0.9016467928886414,0.0,206.5507049560547,194.0,36226.62890625,0.0,2394.578857421875,1.0,281.2577514648437,283.62725830078125,290.79840087890625,293.1532592773437,293.1499938964844,293.1499938964844,280.95001220703125,36007.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133113622665404,1.0,0.0,0.0,3.65942907333374,3.6594531536102295,8.935522259889694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.73828125,0.0,1543.7373046875,1895.4371337890625,0.0,3527.308837890625,0.9073575139045716,1.0,0.0,3.0,1.0,0.0
12248340,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7359856963157654,0.3082914352416992,0.2832089364528656,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8256258368492126,0.4405133426189422,0.4227800965309143,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.8749212026596069,0.555072546005249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7395865321159363,0.3134697377681732,0.3029563426971435,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6135241985321045,0.1755238324403762,0.8193517923355103,284.7550048828125,284.95001220703125,296.4728088378906,287.7342529296875,296.8670654296875,297.00860595703125,284.7523193359375,1.0,0.5831056833267212,0.3699760735034942,0.3699760735034942,1.0,1.0,-2.861586570739746,0.7575661540031433,2.104020595550537,0.1112863644957542,0.8973546028137207,0.8973546028137207,0.0,204.36642456054688,182.0,36918.02734375,0.0,2331.724853515625,1.0,280.9582214355469,283.3835144042969,290.7938842773437,293.21685791015625,293.1499938964844,293.1499938964844,281.25,36043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290766716003418,1.0,0.0,0.0,3.644261598587036,3.644285678863525,8.861605351739854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.0107421875,0.0,1527.1212158203125,1895.4371337890625,0.0,3672.675048828125,0.9038203954696656,1.0,0.0,3.0,1.0,0.0
12248400,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.7359856963157654,0.3082914352416992,0.2832089364528656,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8256258368492126,0.4405133426189422,0.4227800965309143,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.8749212026596069,0.555072546005249,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7395865321159363,0.3134697377681732,0.3029563426971435,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.6135241985321045,0.1755238324403762,0.8193517923355103,284.7550048828125,284.95001220703125,296.4728088378906,287.7342529296875,296.8670654296875,297.00860595703125,284.7523193359375,1.0,0.5831056833267212,0.3699760735034942,0.3699760735034942,1.0,1.0,-2.861586570739746,0.7575661540031433,2.104020595550537,0.1112863644957542,0.8973546028137207,0.8973546028137207,0.0,204.36642456054688,182.0,36918.02734375,0.0,2331.724853515625,1.0,280.9582214355469,283.3835144042969,290.7938842773437,293.21685791015625,293.1499938964844,293.1499938964844,281.25,36043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290766716003418,1.0,0.0,0.0,3.644261598587036,3.644285678863525,8.861605351739854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.0107421875,0.0,1527.1212158203125,1895.4371337890625,0.0,3672.675048828125,0.9038203954696656,1.0,0.0,3.0,1.0,0.0
12248460,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7368465065956116,0.3053140938282013,0.2800032794475555,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8268752098083496,0.4364774823188782,0.418452113866806,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8725915551185608,0.5467228293418884,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7407332062721252,0.3106676936149597,0.2998840510845184,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6134853959083557,0.173091784119606,0.8068768978118896,284.89459228515625,284.95001220703125,296.4152526855469,287.7071228027344,296.84625244140625,297.0007019042969,284.89434814453125,1.0,0.5749312043190002,0.3707821071147918,0.3707821071147918,1.0,1.0,-2.8238117694854736,0.7470250725746155,2.076786756515503,0.1093468070030212,0.8977938890457153,0.8977938890457153,0.0,198.4575653076172,185.0,35504.7421875,0.0,2237.79638671875,1.0,281.2420959472656,283.57061767578125,290.6541442871094,292.9315490722656,293.1499938964844,293.1499938964844,281.54998779296875,36002.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141751527786256,1.0,0.0,0.0,3.642411470413208,3.642435312271118,8.852609312270943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8505859375,0.0,1524.7596435546875,1895.4371337890625,0.0,3535.3095703125,0.9035599827766418,1.0,0.0,3.0,1.0,0.0
