time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248520,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7368465065956116,0.3053140938282013,0.2800032794475555,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8268752098083496,0.4364774823188782,0.418452113866806,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8725915551185608,0.5467228293418884,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7407332062721252,0.3106676936149597,0.2998840510845184,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6134853959083557,0.173091784119606,0.8068768978118896,284.89459228515625,284.95001220703125,296.4152526855469,287.7071228027344,296.84625244140625,297.0007019042969,284.89434814453125,1.0,0.5749312043190002,0.3707821071147918,0.3707821071147918,1.0,1.0,-2.8238117694854736,0.7470250725746155,2.076786756515503,0.1093468070030212,0.8977938890457153,0.8977938890457153,0.0,198.4575653076172,185.0,35504.7421875,0.0,2237.79638671875,1.0,281.2420959472656,283.57061767578125,290.6541442871094,292.9315490722656,293.1499938964844,293.1499938964844,281.54998779296875,36002.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141751527786256,1.0,0.0,0.0,3.642411470413208,3.642435312271118,8.852609312270943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8505859375,0.0,1524.7596435546875,1895.4371337890625,0.0,3535.3095703125,0.9035599827766418,1.0,0.0,3.0,1.0,0.0
12248580,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7372291088104248,0.3034501373767853,0.2780494093894958,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8272311687469482,0.4335785210132599,0.4154124557971954,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.8732501864433289,0.5419997572898865,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7411171793937683,0.3087251782417297,0.29778653383255,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6128976941108704,0.1712822467088699,0.7976707220077515,285.0565490722656,284.95001220703125,296.3577575683594,287.6799621582031,296.8363647460937,297.0079345703125,285.0571594238281,1.0,0.5701722502708435,0.3715881109237671,0.3715881109237671,1.0,1.0,-2.7985310554504395,0.7406314611434937,2.057899713516236,0.1085507273674011,0.9005773663520813,0.9005773663520813,0.0,195.00341796875,188.0,34213.1484375,0.0,2178.536376953125,1.0,281.5417175292969,283.7792053222656,290.593505859375,292.7669982910156,293.1499938964844,293.1499938964844,281.25,35973.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930085301399231,1.0,0.0,0.0,3.651782512664795,3.651806592941284,8.898219903130666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.333984375,0.0,1534.953125,1895.4371337890625,0.0,3338.33154296875,0.905768632888794,1.0,0.0,3.0,1.0,0.0
12248640,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7372291088104248,0.3034501373767853,0.2780494093894958,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8272311687469482,0.4335785210132599,0.4154124557971954,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.8732501864433289,0.5419997572898865,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7411171793937683,0.3087251782417297,0.29778653383255,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6128976941108704,0.1712822467088699,0.7976707220077515,285.0565490722656,284.95001220703125,296.3577575683594,287.6799621582031,296.8363647460937,297.0079345703125,285.0571594238281,1.0,0.5701722502708435,0.3715881109237671,0.3715881109237671,1.0,1.0,-2.7985310554504395,0.7406314611434937,2.057899713516236,0.1085507273674011,0.9005773663520813,0.9005773663520813,0.0,195.00341796875,188.0,34213.1484375,0.0,2178.536376953125,1.0,281.5417175292969,283.7792053222656,290.593505859375,292.7669982910156,293.1499938964844,293.1499938964844,281.25,35973.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930085301399231,1.0,0.0,0.0,3.651782512664795,3.651806592941284,8.898219903130666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.333984375,0.0,1534.953125,1895.4371337890625,0.0,3338.33154296875,0.905768632888794,1.0,0.0,3.0,1.0,0.0
12248700,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7368351221084595,0.3021957576274872,0.2771469354629516,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.826754629611969,0.4318630993366241,0.4140095710754394,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.8727772831916809,0.5411725640296936,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7407391667366028,0.3075738549232483,0.2968473136425018,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6121534705162048,0.1703149080276489,0.7936566472053528,284.9194030761719,284.95001220703125,296.3290710449219,287.6663818359375,296.8289794921875,297.0084533691406,284.9097900390625,1.0,0.5685849785804749,0.3719911277294159,0.3719911277294159,1.0,1.0,-2.788813591003418,0.7383949160575867,2.0504186153411865,0.1085710451006889,0.8990651965141296,0.8990651965141296,0.0,194.2125396728516,188.0,34943.0234375,0.0,2158.5478515625,1.0,281.298583984375,283.6048889160156,290.6741943359375,292.9765625,293.1499938964844,293.1499938964844,281.25,36011.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986042737960815,1.0,0.0,0.0,3.65033483505249,3.65035891532898,8.891166203284229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.26220703125,0.0,1533.62939453125,1895.4371337890625,0.0,3390.5703125,0.9051734209060668,1.0,0.0,3.0,1.0,0.0
12248760,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7355011105537415,0.3005005717277527,0.2757936716079712,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8253628015518188,0.4297165274620056,0.4121649265289306,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.8711838126182556,0.5416908264160156,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7395374178886414,0.3060934543609619,0.2955896556377411,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6106449365615845,0.1691445857286453,0.788845956325531,284.8631591796875,284.95001220703125,296.3003845214844,287.6528015136719,296.8174133300781,297.0032653808594,284.8608703613281,1.0,0.5673020482063293,0.3725527822971344,0.3725527822971344,1.0,1.0,-2.77830171585083,0.7362602949142456,2.042041301727295,0.108887031674385,0.8978774547576904,0.8978774547576904,0.0,194.10888671875,191.0,34918.30859375,0.0,2140.6162109375,1.0,281.25787353515625,283.55133056640625,290.6783142089844,292.9536437988281,293.1499938964844,293.1499938964844,281.54998779296875,36023.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90255469083786,1.0,0.0,0.0,3.64465594291687,3.64468002319336,8.863523248692218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.16943359375,0.0,1527.4072265625,1895.4371337890625,0.0,3427.38623046875,0.9039846658706664,1.0,0.0,3.0,1.0,0.0
12248820,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7331936955451965,0.2985759079456329,0.2738667726516723,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8228827714920044,0.4270712435245514,0.4094909131526947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.869192361831665,0.5434059500694275,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7373731136322021,0.3042627871036529,0.2937439382076263,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6079935431480408,0.1676042228937149,0.7817161679267883,285.00634765625,284.95001220703125,296.25897216796875,287.6331481933594,296.8031921386719,296.9991455078125,285.0092163085937,1.0,0.5658980011940002,0.3733646273612976,0.3733646273612976,1.0,1.0,-2.764042377471924,0.7335129976272583,2.030529499053955,0.1093946248292923,0.8996583223342896,0.8996583223342896,0.0,194.5063018798828,191.0,33829.54296875,0.0,2119.0068359375,1.0,281.5283508300781,283.7375793457031,290.5783386230469,292.7278747558594,293.1499938964844,293.1499938964844,281.54998779296875,35982.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912384510040283,1.0,0.0,0.0,3.647994518280029,3.648018598556519,8.879768529368448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.05517578125,0.0,1530.8052978515625,1895.4371337890625,0.0,3321.78759765625,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12248880,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7324557304382324,0.2979713678359985,0.2733117640018463,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8220337629318237,0.4261848628520965,0.4086429476737976,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.8685215711593628,0.5440784692764282,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7366389036178589,0.3036575615406036,0.2931641340255737,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6070570349693298,0.1670740693807602,0.7793267369270325,285.0176086425781,284.95001220703125,296.2430725097656,287.6256408691406,296.79852294921875,296.9986877441406,285.0181884765625,1.0,0.5655090808868408,0.373676061630249,0.373676061630249,1.0,1.0,-2.759594917297364,0.7327982187271118,2.026796817779541,0.1097036451101303,0.9000422358512878,0.9000422358512878,0.0,194.7051696777344,194.0,33748.71875,0.0,2112.654052734375,1.0,281.5421142578125,283.7499389648437,290.5746459960937,292.7324523925781,293.1499938964844,293.1499938964844,281.8500061035156,35981.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888638436794281,1.0,0.0,0.0,3.650148868560791,3.65017294883728,8.890260119187587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.283203125,0.0,1533.197998046875,1895.4371337890625,0.0,3297.4716796875,0.905379354953766,1.0,0.0,3.0,1.0,0.0
12248940,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7300100326538086,0.2963201999664306,0.2717347741127014,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.819087564945221,0.4235290884971618,0.4060363173484802,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.9990000128746032,0.8666505813598633,0.5468422770500183,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.7341350317001343,0.301895409822464,0.2914276421070099,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6038370132446289,0.1654500812292099,0.7718679308891296,285.1976623535156,284.95001220703125,296.1859130859375,287.5984802246094,296.7845153808594,297.0010070800781,285.1983642578125,1.0,0.5646782517433167,0.3747993409633636,0.3747993409633636,1.0,1.0,-2.746833324432373,0.731307864189148,2.015525579452514,0.1111781001091003,0.9048554301261902,0.9048554301261902,0.0,195.72772216796875,182.0,32741.9765625,0.0,2096.62744140625,1.0,281.8418273925781,283.9732971191406,290.52667236328125,292.6046447753906,293.1499938964844,293.1499938964844,281.54998779296875,35950.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705291152000427,1.0,0.0,0.0,3.667949914932251,3.6679742336273193,8.977183370006969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.7431640625,0.0,1552.86083984375,1895.4371337890625,0.0,3127.77392578125,0.9094781875610352,1.0,0.0,3.0,1.0,0.0
12249000,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7300100326538086,0.2963201999664306,0.2717347741127014,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.819087564945221,0.4235290884971618,0.4060363173484802,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.9990000128746032,0.8666505813598633,0.5468422770500183,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.7341350317001343,0.301895409822464,0.2914276421070099,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6038370132446289,0.1654500812292099,0.7718679308891296,285.1976623535156,284.95001220703125,296.1859130859375,287.5984802246094,296.7845153808594,297.0010070800781,285.1983642578125,1.0,0.5646782517433167,0.3747993409633636,0.3747993409633636,1.0,1.0,-2.746833324432373,0.731307864189148,2.015525579452514,0.1111781001091003,0.9048554301261902,0.9048554301261902,0.0,195.72772216796875,182.0,32741.9765625,0.0,2096.62744140625,1.0,281.8418273925781,283.9732971191406,290.52667236328125,292.6046447753906,293.1499938964844,293.1499938964844,281.54998779296875,35950.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705291152000427,1.0,0.0,0.0,3.667949914932251,3.6679742336273193,8.977183370006969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.7431640625,0.0,1552.86083984375,1895.4371337890625,0.0,3127.77392578125,0.9094781875610352,1.0,0.0,3.0,1.0,0.0
12249060,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7299205660820007,0.2934447824954986,0.2694972455501556,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.819059431552887,0.4197354316711426,0.4028090834617615,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.862762451171875,0.5425553321838379,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7341995239257812,0.2993142902851105,0.2892251908779144,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6030483841896057,0.1633863300085067,0.7630837559700012,284.9945068359375,284.95001220703125,296.1288452148437,287.57135009765625,296.7652893066406,296.99578857421875,284.99169921875,1.0,0.5593792796134949,0.3757117092609405,0.3757117092609405,1.0,1.0,-2.721933126449585,0.7251420021057129,1.9967912435531616,0.1110007464885711,0.9038547873497008,0.9038547873497008,0.0,192.5660858154297,185.0,33311.671875,0.0,2041.73486328125,1.0,281.55767822265625,283.7320861816406,290.6119689941406,292.7931213378906,293.1499938964844,293.1499938964844,281.25,36003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834998607635498,1.0,0.0,0.0,3.66860032081604,3.668624639511109,8.980367169897363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.9814453125,0.0,1553.9866943359375,1895.4371337890625,0.0,3249.370361328125,0.9094218015670776,1.0,0.0,3.0,1.0,0.0
12249120,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7299205660820007,0.2934447824954986,0.2694972455501556,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.819059431552887,0.4197354316711426,0.4028090834617615,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.862762451171875,0.5425553321838379,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7341995239257812,0.2993142902851105,0.2892251908779144,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6030483841896057,0.1633863300085067,0.7630837559700012,284.9945068359375,284.95001220703125,296.1288452148437,287.57135009765625,296.7652893066406,296.99578857421875,284.99169921875,1.0,0.5593792796134949,0.3757117092609405,0.3757117092609405,1.0,1.0,-2.721933126449585,0.7251420021057129,1.9967912435531616,0.1110007464885711,0.9038547873497008,0.9038547873497008,0.0,192.5660858154297,185.0,33311.671875,0.0,2041.73486328125,1.0,281.55767822265625,283.7320861816406,290.6119689941406,292.7931213378906,293.1499938964844,293.1499938964844,281.25,36003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834998607635498,1.0,0.0,0.0,3.66860032081604,3.668624639511109,8.980367169897363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.9814453125,0.0,1553.9866943359375,1895.4371337890625,0.0,3249.370361328125,0.9094218015670776,1.0,0.0,3.0,1.0,0.0
12249180,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7268558144569397,0.2894188165664673,0.2661034166812897,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.815930187702179,0.4147292375564575,0.3983469903469085,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9990000128746032,0.8567333817481995,0.5430829524993896,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7315177917480469,0.2957776486873626,0.2860920429229736,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.5994876027107239,0.1606838256120681,0.7516685128211975,284.7818908691406,284.95001220703125,296.0719299316406,287.54425048828125,296.7433166503906,296.9866027832031,284.7795104980469,1.0,0.5561307072639465,0.3766240775585174,0.3766240775585174,1.0,1.0,-2.6956374645233154,0.718463122844696,1.977174401283264,0.1102776452898979,0.8998806476593018,0.8998806476593018,0.0,191.9164428710937,173.0,34013.53515625,0.0,1997.0694580078125,1.0,281.2581481933594,283.48602294921875,290.60565185546875,292.85009765625,293.1499938964844,293.1499938964844,280.95001220703125,36039.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996652364730835,1.0,0.0,0.0,3.6548259258270255,3.654850006103516,8.913057172321714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5986328125,0.0,1538.8402099609375,1895.4371337890625,0.0,3400.463623046875,0.9062050580978394,1.0,0.0,3.0,1.0,0.0
12249240,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7268558144569397,0.2894188165664673,0.2661034166812897,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.815930187702179,0.4147292375564575,0.3983469903469085,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9990000128746032,0.8567333817481995,0.5430829524993896,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7315177917480469,0.2957776486873626,0.2860920429229736,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.5994876027107239,0.1606838256120681,0.7516685128211975,284.7818908691406,284.95001220703125,296.0719299316406,287.54425048828125,296.7433166503906,296.9866027832031,284.7795104980469,1.0,0.5561307072639465,0.3766240775585174,0.3766240775585174,1.0,1.0,-2.6956374645233154,0.718463122844696,1.977174401283264,0.1102776452898979,0.8998806476593018,0.8998806476593018,0.0,191.9164428710937,173.0,34013.53515625,0.0,1997.0694580078125,1.0,281.2581481933594,283.48602294921875,290.60565185546875,292.85009765625,293.1499938964844,293.1499938964844,280.95001220703125,36039.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996652364730835,1.0,0.0,0.0,3.6548259258270255,3.654850006103516,8.913057172321714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5986328125,0.0,1538.8402099609375,1895.4371337890625,0.0,3400.463623046875,0.9062050580978394,1.0,0.0,3.0,1.0,0.0
12249300,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.725958526134491,0.287207156419754,0.2641733288764953,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.8151386380195618,0.4119927287101745,0.3958337903022766,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.9990000128746032,0.8529983162879944,0.541303277015686,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.7308259606361389,0.2938090860843658,0.2842801809310913,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.5982203483581543,0.1591591089963913,0.7449663281440735,284.6292419433594,284.95001220703125,296.0435485839844,287.5307312011719,296.7322998046875,296.9818115234375,284.6180114746094,1.0,0.5527859926223755,0.3770802319049835,0.3770802319049835,1.0,1.0,-2.677940607070923,0.7135457992553711,1.9643949270248413,0.1095353662967681,0.8962739706039429,0.8962739706039429,0.0,190.3572692871093,173.0,34696.15234375,0.0,1962.2728271484373,1.0,281.0012512207031,283.2973022460937,290.6148681640625,292.95489501953125,293.1499938964844,293.1499938964844,280.95001220703125,36067.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092257022857666,1.0,0.0,0.0,3.6432993412017822,3.643323183059693,8.856925433065044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.56298828125,0.0,1526.2294921875,1895.4371337890625,0.0,3489.416748046875,0.9033908247947692,1.0,0.0,3.0,1.0,0.0
12249360,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.7254607677459717,0.2848578095436096,0.2620329856872558,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.8148738741874695,0.4091252088546753,0.3930979371070862,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.9990000128746032,0.8492360711097717,0.5381091237068176,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.7305625081062317,0.2917090356349945,0.2822721004486084,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645446777344,0.5972883105278015,0.1575208008289337,0.7374946475028992,284.562255859375,284.95001220703125,296.0151672363281,287.5172119140625,296.72052001953125,296.9759826660156,284.5589904785156,1.0,0.5486926436424255,0.3776862025260925,0.3776862025260925,1.0,1.0,-2.656856060028076,0.7078049778938293,1.949051022529602,0.1086319759488105,0.8929718732833862,0.8929718732833862,0.0,187.9358367919922,161.0,34528.453125,0.0,1918.768310546875,1.0,280.9582214355469,283.2372436523437,290.5674743652344,292.85400390625,293.1499938964844,293.1499938964844,281.25,36076.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128652215003968,1.0,0.0,0.0,3.628007650375366,3.628031492233277,8.782733402767917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.9345703125,0.0,1509.4044189453125,1895.4371337890625,0.0,3523.1748046875,0.9000517129898071,1.0,0.0,3.0,1.0,0.0
12249420,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.7261757850646973,0.282102882862091,0.2590539455413818,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69696044921875,0.8160669207572937,0.4054968059062958,0.3891758620738983,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,0.8458362221717834,0.530299961566925,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7314863204956055,0.2890097796916961,0.2793189883232116,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.5970357060432434,0.155274897813797,0.725973904132843,284.6968994140625,284.95001220703125,295.970703125,287.4960021972656,296.7049560546875,296.970703125,284.698486328125,1.0,0.5411115884780884,0.3786379694938659,0.3786379694938659,1.0,1.0,-2.621786832809448,0.6981181502342224,1.923668622970581,0.1068769246339798,0.8914656639099121,0.8914656639099121,0.0,182.6378173828125,161.0,33182.2265625,0.0,1842.0238037109373,1.0,281.2324523925781,283.42041015625,290.4247131347656,292.5563659667969,293.1499938964844,293.1499938964844,281.25,36032.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969024419784546,1.0,0.0,0.0,3.616911888122559,3.6169354915618896,8.729093678994104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.95654296875,0.0,1496.910400390625,1895.4371337890625,0.0,3374.693603515625,0.8977659940719604,1.0,0.0,3.0,1.0,0.0
12249480,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.7267968058586121,0.2814954221248626,0.2584185898303985,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8168200254440308,0.404636025428772,0.3882759809494018,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.8453829884529114,0.5275378823280334,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.7321111559867859,0.2883756458759308,0.2786350846290588,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.5973383188247681,0.1547369509935379,0.723167896270752,284.7005310058594,284.95001220703125,295.9585876464844,287.4902038574219,296.7013854980469,296.9701538085937,284.70025634765625,1.0,0.538870096206665,0.3788981139659881,0.3788981139659881,1.0,1.0,-2.612429618835449,0.6955385208129883,1.916891098022461,0.1064146310091018,0.8907966613769531,0.8907966613769531,0.0,180.88612365722656,164.0,33049.59375,0.0,1820.336669921875,1.0,281.241943359375,283.4261169433594,290.4171142578125,292.5473327636719,293.1499938964844,293.1499938964844,281.54998779296875,36033.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935997486114502,1.0,0.0,0.0,3.614330768585205,3.614354372024536,8.716639285921701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.17333984375,0.0,1494.094482421875,1895.4371337890625,0.0,3343.85498046875,0.8971549868583679,1.0,0.0,3.0,1.0,0.0
12249540,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7275543212890625,0.2793513834476471,0.2561638057231903,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8176140189170837,0.4012681543827057,0.3847714364528656,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8447749614715576,0.5211731791496277,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7327410578727722,0.2859475016593933,0.2760423123836517,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.596734881401062,0.1526591181755066,0.7125239968299866,284.8645324707031,284.95001220703125,295.9021301269531,287.4632568359375,296.68756103515625,296.9720458984375,284.864990234375,1.0,0.5328665971755981,0.3801099956035614,0.3801099956035614,1.0,1.0,-2.581939220428467,0.6879785656929016,1.8939605951309204,0.1055955663323402,0.8910224437713623,0.8910224437713623,0.0,176.5740203857422,167.0,31709.599609375,0.0,1756.753662109375,1.0,281.5414428710937,283.63739013671875,290.3571472167969,292.3783874511719,293.1499938964844,293.1499938964844,281.8500061035156,36003.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333992958069,1.0,0.0,0.0,3.61245346069336,3.6124770641326895,8.707586403033929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.33447265625,0.0,1491.819091796875,1895.4371337890625,0.0,3107.1767578125,0.8968534469604492,1.0,0.0,3.0,1.0,0.0
12249600,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7275543212890625,0.2793513834476471,0.2561638057231903,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8176140189170837,0.4012681543827057,0.3847714364528656,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8447749614715576,0.5211731791496277,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7327410578727722,0.2859475016593933,0.2760423123836517,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.596734881401062,0.1526591181755066,0.7125239968299866,284.8645324707031,284.95001220703125,295.9021301269531,287.4632568359375,296.68756103515625,296.9720458984375,284.864990234375,1.0,0.5328665971755981,0.3801099956035614,0.3801099956035614,1.0,1.0,-2.581939220428467,0.6879785656929016,1.8939605951309204,0.1055955663323402,0.8910224437713623,0.8910224437713623,0.0,176.5740203857422,167.0,31709.599609375,0.0,1756.753662109375,1.0,281.5414428710937,283.63739013671875,290.3571472167969,292.3783874511719,293.1499938964844,293.1499938964844,281.8500061035156,36003.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333992958069,1.0,0.0,0.0,3.61245346069336,3.6124770641326895,8.707586403033929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.33447265625,0.0,1491.819091796875,1895.4371337890625,0.0,3107.1767578125,0.8968534469604492,1.0,0.0,3.0,1.0,0.0
12249660,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7271411418914795,0.27754807472229,0.254496157169342,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8168888092041016,0.3982946574687958,0.3818977475166321,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.8441948890686035,0.5187341570854187,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7321159243583679,0.2838495373725891,0.2739909291267395,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5951816439628601,0.1509257555007934,0.7043087482452393,284.9612731933594,284.95001220703125,295.84588623046875,287.4364013671875,296.45086669921875,296.9771728515625,284.9568176269531,1.0,0.5291598439216614,0.6280660033226013,0.6280660033226013,0.6000000238418579,1.0,-2.561212539672852,1.207201600074768,1.354010820388794,0.6289128661155701,0.8922390341758728,0.8922390341758728,0.0,174.72035217285156,170.0,29868.357421875,0.0,1717.715087890625,1.0,281.8414611816406,283.8172302246094,290.3305969238281,292.25079345703125,293.1499938964844,293.1499938964844,282.1499938964844,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844200074672699,1.0,0.0,0.0,3.617323637008667,3.617347478866577,8.731081493351667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.55078125,0.0,1497.056640625,1895.4371337890625,0.0,2880.980712890625,0.8979520797729492,1.0,0.0,3.0,1.0,0.0
12249720,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7271411418914795,0.27754807472229,0.254496157169342,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8168888092041016,0.3982946574687958,0.3818977475166321,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.8441948890686035,0.5187341570854187,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7321159243583679,0.2838495373725891,0.2739909291267395,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.5951816439628601,0.1509257555007934,0.7043087482452393,284.9612731933594,284.95001220703125,295.84588623046875,287.4364013671875,296.45086669921875,296.9771728515625,284.9568176269531,1.0,0.5291598439216614,0.6280660033226013,0.6280660033226013,0.6000000238418579,1.0,-2.561212539672852,1.207201600074768,1.354010820388794,0.6289128661155701,0.8922390341758728,0.8922390341758728,0.0,174.72035217285156,170.0,29868.357421875,0.0,1717.715087890625,1.0,281.8414611816406,283.8172302246094,290.3305969238281,292.25079345703125,293.1499938964844,293.1499938964844,282.1499938964844,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844200074672699,1.0,0.0,0.0,3.617323637008667,3.617347478866577,8.731081493351667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.55078125,0.0,1497.056640625,1895.4371337890625,0.0,2880.980712890625,0.8979520797729492,1.0,0.0,3.0,1.0,0.0
12249780,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7260021567344666,0.2757686674594879,0.2528592646121979,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.815368115901947,0.3954295814037323,0.379141628742218,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.8428475260734558,0.5180193185806274,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.730805516242981,0.2818123698234558,0.272027313709259,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.5930582880973816,0.1492844969034195,0.6967562437057495,285.0802001953125,284.95001220703125,295.78985595703125,287.4096069335937,295.984619140625,296.9825744628906,285.0760192871094,1.0,0.5271899700164795,0.8760219812393188,0.8760219812393188,0.2000000029802322,1.0,-2.5436434745788574,2.151968240737915,0.3916753530502319,1.575302243232727,0.8951493501663208,0.8951493501663208,0.0,174.11203002929688,173.0,28154.640625,0.0,1692.8797607421875,1.0,282.1415405273437,283.9974670410156,290.2992858886719,292.1156616210937,293.1499938964844,293.1499938964844,282.45001220703125,35971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189496994018555,1.0,0.0,0.0,3.628335475921631,3.628359317779541,8.784320471022511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.94921875,0.0,1508.9903564453125,1895.4371337890625,0.0,2645.84130859375,0.9004969596862793,1.0,0.0,3.0,1.0,0.0
12249840,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7260021567344666,0.2757686674594879,0.2528592646121979,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.815368115901947,0.3954295814037323,0.379141628742218,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.8428475260734558,0.5180193185806274,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.730805516242981,0.2818123698234558,0.272027313709259,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.5930582880973816,0.1492844969034195,0.6967562437057495,285.0802001953125,284.95001220703125,295.78985595703125,287.4096069335937,295.984619140625,296.9825744628906,285.0760192871094,1.0,0.5271899700164795,0.8760219812393188,0.8760219812393188,0.2000000029802322,1.0,-2.5436434745788574,2.151968240737915,0.3916753530502319,1.575302243232727,0.8951493501663208,0.8951493501663208,0.0,174.11203002929688,173.0,28154.640625,0.0,1692.8797607421875,1.0,282.1415405273437,283.9974670410156,290.2992858886719,292.1156616210937,293.1499938964844,293.1499938964844,282.45001220703125,35971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189496994018555,1.0,0.0,0.0,3.628335475921631,3.628359317779541,8.784320471022511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.94921875,0.0,1508.9903564453125,1895.4371337890625,0.0,2645.84130859375,0.9004969596862793,1.0,0.0,3.0,1.0,0.0
12249900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.7251260876655579,0.2748822867870331,0.2520493566989898,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8142623901367188,0.3940235376358032,0.3777972459793091,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9990000128746032,0.8419250845909119,0.518378496170044,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7298531532287598,0.280801385641098,0.2710661590099334,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.5917167067527771,0.1484735310077667,0.6931244730949402,285.1850891113281,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9850769042969,285.1939392089844,1.0,0.5266839265823364,1.0,1.0,0.0,1.0,-2.5359764099121094,2.535951852798462,2.4557321012252945e-05,1.959607005119324,0.8976994156837463,0.8976994156837463,0.0,174.28700256347656,173.0,27026.9921875,0.0,1684.5364990234375,1.0,282.398193359375,284.1561279296875,290.2523498535156,291.9475402832031,293.1499938964844,293.1499938964844,282.45001220703125,35952.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029560446739197,1.0,0.0,0.0,3.635847330093384,3.635871171951294,8.820730386105424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.17578125,0.0,1517.126953125,1895.4371337890625,0.0,2498.482666015625,0.9023943543434144,1.0,0.0,3.0,1.0,0.0
12249960,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.7239215970039368,0.2741117179393768,0.2513650953769684,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8127331733703613,0.3927378058433532,0.3765901327133178,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.9990000128746032,0.8409637808799744,0.5197487473487854,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.7285394072532654,0.2798672616481781,0.2701984345912933,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.5900070071220398,0.147699162364006,0.6897498965263367,285.2311096191406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9878234863281,285.23193359375,1.0,0.5263711214065552,1.0,1.0,0.0,1.0,-2.5302515029907227,2.5302462577819824,5.149583103047917e-06,1.955243825912476,0.9000828862190247,0.9000828862190247,0.0,174.7932586669922,176.0,26885.849609375,0.0,1678.7037353515625,1.0,282.4416198730469,284.20147705078125,290.2684326171875,291.9898376464844,293.1499938964844,293.1499938964844,282.75,35946.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925434112548828,1.0,0.0,0.0,3.646869421005249,3.6468935012817374,8.874292234395398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.80224609375,0.0,1529.285400390625,1895.4371337890625,0.0,2403.456298828125,0.9047887921333312,1.0,0.0,3.0,1.0,0.0
12250020,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.721968412399292,0.2731774449348449,0.2504464387893677,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.8101996779441833,0.391001433134079,0.3748710751533508,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9990000128746032,0.8395016193389893,0.5223568081855774,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.7263821363449097,0.2786013484001159,0.2689573466777801,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.5872170925140381,0.1466000229120254,0.684789776802063,285.4311218261719,284.95001220703125,295.6903076171875,287.36199951171875,295.6915588378906,296.992919921875,285.43438720703125,1.0,0.5262429714202881,1.0,1.0,0.0,1.0,-2.5227622985839844,2.522757053375244,5.118884928378975e-06,1.9495121240615845,0.9068508744239808,0.9068508744239808,0.0,175.87611389160156,176.0,26155.1796875,0.0,1672.92041015625,1.0,282.7320556640625,284.428466796875,290.2466735839844,291.8982849121094,293.1499938964844,293.1499938964844,282.75,35909.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726908922195435,1.0,0.0,0.0,3.672054052352905,3.6720783710479736,8.99728377135034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.5078125,0.0,1557.161376953125,1895.4371337890625,0.0,2224.77099609375,0.9105929732322692,1.0,0.0,3.0,1.0,0.0
12250080,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7214834094047546,0.2729341089725494,0.250264823436737,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8095381259918213,0.3905434012413025,0.3744745552539825,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.9990000128746032,0.839044451713562,0.5230994820594788,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.7258251905441284,0.2782694101333618,0.268672376871109,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.586491584777832,0.1463125199079513,0.6835935115814209,285.4400939941406,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.994384765625,285.4408874511719,1.0,0.5262822508811951,1.0,1.0,0.0,1.0,-2.521179914474488,2.521174907684326,5.11251118950895e-06,1.94831132888794,0.9083629250526428,0.9083629250526428,0.0,176.20452880859375,179.0,26115.404296875,0.0,1672.129150390625,1.0,282.74188232421875,284.4364929199219,290.2651062011719,291.9301147460937,293.1499938964844,293.1499938964844,282.45001220703125,35912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706633806228638,1.0,0.0,0.0,3.679030418395996,3.679054737091065,9.031503509504546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.03662109375,0.0,1565.044921875,1895.4371337890625,0.0,2206.7314453125,0.9121129512786864,1.0,0.0,3.0,1.0,0.0
12250140,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7176459431648254,0.2703016698360443,0.2484902739524841,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8048991560935974,0.3870132863521576,0.3717365562915802,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9990000128746032,0.8333790898323059,0.5282170176506042,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7219657897949219,0.2756611108779907,0.2666877806186676,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.5817959308624268,0.1443379074335098,0.676321268081665,285.2035522460937,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9945068359375,285.2003479003906,1.0,0.5265859961509705,1.0,1.0,0.0,1.0,-2.510791063308716,2.5107860565185547,5.070831775810802e-06,1.9404640197753904,0.9098893404006958,0.9098893404006958,0.0,178.50144958496094,167.0,26515.498046875,0.0,1667.540283203125,1.0,282.45751953125,284.1787109375,290.38623046875,292.1526794433594,293.1499938964844,293.1499938964844,282.1499938964844,35973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877190709114075,1.0,0.0,0.0,3.6911044120788574,3.691128969192505,9.090881007978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.5703125,0.0,1579.1820068359375,1895.4371337890625,0.0,2359.71435546875,0.9145838618278505,1.0,0.0,3.0,1.0,0.0
12250200,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.7176459431648254,0.2703016698360443,0.2484902739524841,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8048991560935974,0.3870132863521576,0.3717365562915802,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9990000128746032,0.8333790898323059,0.5282170176506042,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.7219657897949219,0.2756611108779907,0.2666877806186676,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.5817959308624268,0.1443379074335098,0.676321268081665,285.2035522460937,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9945068359375,285.2003479003906,1.0,0.5265859961509705,1.0,1.0,0.0,1.0,-2.510791063308716,2.5107860565185547,5.070831775810802e-06,1.9404640197753904,0.9098893404006958,0.9098893404006958,0.0,178.50144958496094,167.0,26515.498046875,0.0,1667.540283203125,1.0,282.45751953125,284.1787109375,290.38623046875,292.1526794433594,293.1499938964844,293.1499938964844,282.1499938964844,35973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877190709114075,1.0,0.0,0.0,3.6911044120788574,3.691128969192505,9.090881007978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.5703125,0.0,1579.1820068359375,1895.4371337890625,0.0,2359.71435546875,0.9145838618278505,1.0,0.0,3.0,1.0,0.0
12250260,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.715068519115448,0.2662846148014068,0.2451133877038955,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8022934794425964,0.3820045888423919,0.3672951161861419,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.8244327306747437,0.5268746614456177,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7196610569953918,0.2718653082847595,0.2633185684680938,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.5782231688499451,0.1414640545845031,0.6642481684684753,284.93756103515625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9857177734375,284.9335632324219,1.0,0.5216132998466492,1.0,1.0,0.0,1.0,-2.4812519550323486,2.4812469482421875,4.952851213602116e-06,1.917932152748108,0.9076088666915894,0.9076088666915894,0.0,176.8413543701172,155.0,26744.849609375,0.0,1619.9188232421875,1.0,282.15789794921875,283.89697265625,290.3797302246094,292.1960144042969,293.1499938964844,293.1499938964844,281.8500061035156,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078182339668274,1.0,0.0,0.0,3.68584656715393,3.685870885848999,9.064999630936654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2744140625,0.0,1573.5546875,1895.4371337890625,0.0,2543.1162109375,0.9132323861122132,1.0,0.0,3.0,1.0,0.0
12250320,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.715068519115448,0.2662846148014068,0.2451133877038955,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8022934794425964,0.3820045888423919,0.3672951161861419,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.8244327306747437,0.5268746614456177,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7196610569953918,0.2718653082847595,0.2633185684680938,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.5782231688499451,0.1414640545845031,0.6642481684684753,284.93756103515625,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9857177734375,284.9335632324219,1.0,0.5216132998466492,1.0,1.0,0.0,1.0,-2.4812519550323486,2.4812469482421875,4.952851213602116e-06,1.917932152748108,0.9076088666915894,0.9076088666915894,0.0,176.8413543701172,155.0,26744.849609375,0.0,1619.9188232421875,1.0,282.15789794921875,283.89697265625,290.3797302246094,292.1960144042969,293.1499938964844,293.1499938964844,281.8500061035156,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078182339668274,1.0,0.0,0.0,3.68584656715393,3.685870885848999,9.064999630936654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2744140625,0.0,1573.5546875,1895.4371337890625,0.0,2543.1162109375,0.9132323861122132,1.0,0.0,3.0,1.0,0.0
