time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250380,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.7140249609947205,0.2616345286369324,0.2409400045871734,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8017151951789856,0.376237541437149,0.3618911802768707,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9990000128746032,0.8153916597366333,0.5202167630195618,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.7189226746559143,0.2674444615840912,0.2591501176357269,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.5757020711898804,0.1380301117897033,0.6487542986869812,284.6643371582031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9724426269531,284.6600036621094,1.0,0.513212263584137,1.0,1.0,0.0,1.0,-2.4381322860717773,2.438127517700196,4.782556516147452e-06,1.8847094774246216,0.901630163192749,0.901630163192749,0.0,172.0230255126953,143.0,26822.802734375,0.0,1542.1063232421875,1.0,281.8580017089844,283.6123046875,290.3218994140625,292.1541442871094,293.1499938964844,293.1499938964844,281.54998779296875,36061.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203339576721191,1.0,0.0,0.0,3.664627075195313,3.6646511554718018,8.960925015344401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.70458984375,0.0,1549.964599609375,1895.4371337890625,0.0,2658.663818359375,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12250440,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.7140249609947205,0.2616345286369324,0.2409400045871734,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8017151951789856,0.376237541437149,0.3618911802768707,296.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9990000128746032,0.8153916597366333,0.5202167630195618,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.7189226746559143,0.2674444615840912,0.2591501176357269,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.5757020711898804,0.1380301117897033,0.6487542986869812,284.6643371582031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9724426269531,284.6600036621094,1.0,0.513212263584137,1.0,1.0,0.0,1.0,-2.4381322860717773,2.438127517700196,4.782556516147452e-06,1.8847094774246216,0.901630163192749,0.901630163192749,0.0,172.0230255126953,143.0,26822.802734375,0.0,1542.1063232421875,1.0,281.8580017089844,283.6123046875,290.3218994140625,292.1541442871094,293.1499938964844,293.1499938964844,281.54998779296875,36061.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203339576721191,1.0,0.0,0.0,3.664627075195313,3.6646511554718018,8.960925015344401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.70458984375,0.0,1549.964599609375,1895.4371337890625,0.0,2658.663818359375,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12250500,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.476318359375,0.7140777111053467,0.259208619594574,0.2387332320213318,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.802114725112915,0.3732082843780517,0.3590178489685058,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46954345703125,0.9990000128746032,0.8111671209335327,0.5153363347053528,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.7190876007080078,0.2651024460792541,0.2569045126438141,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.5748431086540222,0.1362046599388122,0.6402919888496399,284.47344970703125,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96539306640625,284.4576416015625,1.0,0.5080531239509583,1.0,1.0,0.0,1.0,-2.413304090499878,2.413299560546875,4.685810381488409e-06,1.8655346632003784,0.8966156840324402,0.8966156840324402,0.0,168.74942016601562,143.0,27082.666015625,0.0,1496.2840576171875,1.0,281.6010437011719,283.39794921875,290.3205261230469,292.2212829589844,293.1499938964844,293.1499938964844,281.54998779296875,36095.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265122175216675,1.0,0.0,0.0,3.647968053817749,3.6479921340942383,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.99853515625,0.0,1531.6268310546875,1895.4371337890625,0.0,2716.00244140625,0.904290497303009,1.0,0.0,3.0,1.0,0.0
12250560,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.7143135070800781,0.2566876113414764,0.2363727837800979,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.8027728796005249,0.3700600564479828,0.3559628427028656,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876037597656,0.9990000128746032,0.8070815801620483,0.5097289085388184,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38934326171875,0.719447135925293,0.2626595497131347,0.2545102536678314,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39215087890625,0.5741201639175415,0.134311243891716,0.6313543319702148,284.388671875,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9580078125,284.3841857910156,1.0,0.5023751854896545,1.0,1.0,0.0,1.0,-2.3864505290985107,2.3864457607269287,4.582291694532614e-06,1.8447773456573489,0.8919645547866821,0.8919645547866821,0.0,165.08010864257812,131.0,26789.685546875,0.0,1447.090576171875,1.0,281.55816650390625,283.32861328125,290.2628173828125,292.09356689453125,293.1499938964844,293.1499938964844,281.8500061035156,36107.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257445693016052,1.0,0.0,0.0,3.626556634902954,3.626580476760864,8.775709261499287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.623046875,0.0,1508.0416259765625,1895.4371337890625,0.0,2708.868408203125,0.8995983600616455,1.0,0.0,3.0,1.0,0.0
12250620,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.717232882976532,0.2531964480876922,0.2325191795825958,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.8066208362579346,0.3652092218399048,0.3506617248058319,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.9990000128746032,0.8030959367752075,0.4951559007167816,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.7222186326980591,0.2588276863098144,0.2502758204936981,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.5747393369674683,0.13119637966156,0.6149431467056274,284.5591735839844,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9510803222656,284.5590515136719,1.0,0.4899749457836151,1.0,1.0,0.0,1.0,-2.3331398963928223,2.3331356048583984,4.3801137508125976e-06,1.803436040878296,0.8881450295448303,0.8881450295448303,0.0,156.2379608154297,134.0,25613.01953125,0.0,1345.9932861328125,1.0,281.8419189453125,283.5386962890625,290.1029052734375,291.7823181152344,293.1499938964844,293.1499938964844,282.1499938964844,36055.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957721948623657,1.0,0.0,0.0,3.6044111251831055,3.604434728622437,8.66885898176406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.044921875,0.0,1483.4442138671875,1895.4371337890625,0.0,2432.835693359375,0.8948505520820618,1.0,0.0,3.0,1.0,0.0
12250680,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.717232882976532,0.2531964480876922,0.2325191795825958,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.8066208362579346,0.3652092218399048,0.3506617248058319,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.9990000128746032,0.8030959367752075,0.4951559007167816,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.7222186326980591,0.2588276863098144,0.2502758204936981,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.5747393369674683,0.13119637966156,0.6149431467056274,284.5591735839844,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9510803222656,284.5590515136719,1.0,0.4899749457836151,1.0,1.0,0.0,1.0,-2.3331398963928223,2.3331356048583984,4.3801137508125976e-06,1.803436040878296,0.8881450295448303,0.8881450295448303,0.0,156.2379608154297,134.0,25613.01953125,0.0,1345.9932861328125,1.0,281.8419189453125,283.5386962890625,290.1029052734375,291.7823181152344,293.1499938964844,293.1499938964844,282.1499938964844,36055.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957721948623657,1.0,0.0,0.0,3.6044111251831055,3.604434728622437,8.66885898176406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.044921875,0.0,1483.4442138671875,1895.4371337890625,0.0,2432.835693359375,0.8948505520820618,1.0,0.0,3.0,1.0,0.0
12250740,296.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.7194115519523621,0.0,0.23018179833889,296.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.8090453743934631,0.0,0.3469443917274475,296.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.9990000128746032,0.0,0.4855354726314544,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.7239362597465515,0.0,0.2472913414239883,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.5748443007469177,0.0,0.6032684445381165,284.7607727050781,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9540405273437,284.7615051269531,0.0,0.0,1.0,1.0,0.0,1.0,-2.296682357788086,2.296678066253662,4.24429572376539e-06,1.7749900817871094,0.0,0.0,0.0,150.49313354492188,60.0,24606.41015625,0.0,1280.2919921875,0.0,282.141357421875,283.7740783691406,290.057373046875,291.64288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36017.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.596881866455078,3.596905469894409,8.632680419395911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1474.99951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.7194115519523621,0.0,0.23018179833889,296.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.8090453743934631,0.0,0.3469443917274475,296.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.9990000128746032,0.0,0.4855354726314544,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.7239362597465515,0.0,0.2472913414239883,296.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.5748443007469177,0.0,0.6032684445381165,284.7607727050781,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9540405273437,284.7615051269531,0.0,0.0,1.0,1.0,0.0,1.0,-2.296682357788086,2.296678066253662,4.24429572376539e-06,1.7749900817871094,0.0,0.0,0.0,150.49313354492188,60.0,24606.41015625,0.0,1280.2919921875,0.0,282.141357421875,283.7740783691406,290.057373046875,291.64288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36017.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.596881866455078,3.596905469894409,8.632680419395911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1474.99951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.3562915623188019,0.0,0.0009289867593906,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.3562915623188019,0.0,0.0009782701963558,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.3562915623188019,0.0,0.0007225475856103,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.3562915623188019,0.0,0.0009782679844647,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0046404488384723,284.8412780761719,294.1499938964844,295.322265625,287.1857604980469,295.3540954589844,296.8311462402344,283.9820556640625,0.0,0.0,0.7938351631164551,0.7938351631164551,0.2061648219823837,1.0,-0.009899903088808,0.009965306147933,-6.540322647197172e-05,-0.0124495504423975,0.0,0.0,0.0,-0.0520560778677463,60.0,1478.55224609375,0.0,-6.6823872657550965e-06,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,1.0970979928970337e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.990632481242317e-12,2.990834142846399e-12,6.8814164318633695e-18,1.15916262699578e-10,1.1591611004391211e-10,1.4957995690558063e-16,0.0,0.0,-0.0,0.0,0.0,7.293851651500286e-21,2.337971200665551e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0009167636162601,297.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0013482409995049,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,0.0010194544447585,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0009831001516431,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,0.0025804450269788,284.8371276855469,294.1499938964844,295.2962646484375,287.172607421875,295.3464660644531,296.6731262207031,283.5788879394531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076450398191809,0.0079703368246555,-0.000325297267409,-0.0134435454383492,0.0,0.0,0.0,-0.0408095829188823,60.0,603.593017578125,-0.0,-4.605725735018496e-06,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.994467170723793e-28,2.357033473516277e-28,2.689831295938594e-31,-3.7377802067627536e-18,-3.735119993912783e-18,-2.6602932254304478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0001210083792102,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.000139356649015,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001379269669996,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001279790594708,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0005421704845502,284.8344116210937,294.1499938964844,295.2694702148437,287.1585693359375,295.3447265625,296.4775390625,283.4251403808594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012823768192902,0.0031454425770789,-0.0018630657577887,-0.0164923816919326,0.0,0.0,0.0,-0.0088193258270621,60.0,238.16522216796875,-0.0,-1.1211641748332113e-07,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1112879584208538e-37,4.165340179130895e-37,9.13202218970774e-38,-7.27378605929734e-21,-5.9665858325931836e-21,-1.3072002267041553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,9.619894262868912e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001016950482153,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,7.626360456924886e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,0.0001013202927424,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0004784792254213,284.8333435058594,294.1499938964844,295.2427673339844,287.14410400390625,295.3438720703125,296.2923583984375,283.3832702636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010249094339087,0.0008188845822587,0.0002060248516499,-0.0185413137078285,0.0,0.0,0.0,-0.0084228096529841,60.0,92.4224853515625,-0.0,-7.162086035350512e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6465256955816597e-42,-2.031882773270985e-42,-1.0509738482436128e-42,-1.0331098917668747e-20,-5.355122453125336e-21,-4.9759760606466285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.530846000416204e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8254699707031,0.0,0.0,0.0001003692887024,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,7.414586434606463e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,0.0001003646393655,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,0.0004760573792736,284.8322448730469,294.1499938964844,295.21612548828125,287.1292419433594,295.34283447265625,296.13238525390625,283.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154955089092,3.643761914418064e-08,0.0010154590709134,-0.0191820077598094,0.0,0.0,0.0,-0.0086220502853393,60.0,38.67306137084961,-0.0,-7.033303717207674e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0598670843196912e-20,-5.301607744902276e-21,-5.297063098294636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,9.5255185442511e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0001003087963908,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,7.408828241750598e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238830566406,0.0,0.0,0.0001003083380055,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.000475814245874,284.8310852050781,294.1499938964844,295.1895446777344,287.11395263671875,295.3415832519531,295.9935607910156,283.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150979505851,7.630257314872324e-09,0.0010150902671739,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,19.29409408569336,-0.0,-7.025465720289503e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601837393979342e-20,-5.300972415261873e-21,-5.300864978717469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.5190764113795e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001002408389467,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,7.403777271974832e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0001002404897008,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0004754930560011,284.8285217285156,294.1499938964844,295.13653564453125,287.0822448730469,295.3383483886719,295.765625,283.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.59185028076172,-0.0,-7.01593734220296e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601913326574636e-20,-5.300957067184101e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.5190764113795e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001002408389467,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,7.403777271974832e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0001002404897008,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0004754930560011,284.8285217285156,294.1499938964844,295.13653564453125,287.0822448730469,295.3383483886719,295.765625,283.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.59185028076172,-0.0,-7.01593734220296e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601913326574636e-20,-5.300957067184101e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.515420970274135e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.000100202334579,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,7.400933827739209e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.000100201992609,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0004753104876726,284.8256530761719,294.1499938964844,295.0837097167969,287.0491027832031,295.3342590332031,295.5870056152344,283.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.261343955993652,-0.0,-7.010521585470998e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.3009566632873166e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.515420970274135e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.000100202334579,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,7.400933827739209e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.000100201992609,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0004753104876726,284.8256530761719,294.1499938964844,295.0837097167969,287.0491027832031,295.3342590332031,295.5870056152344,283.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.261343955993652,-0.0,-7.010521585470998e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.3009566632873166e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,9.514091652818024e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0001001883429125,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,7.399899186566472e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001001880009425,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0004752441891469,284.8225402832031,294.1499938964844,295.03106689453125,287.01470947265625,295.32928466796875,295.44317626953125,283.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.032984733581543,-0.0,-7.008535618524547e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,9.514091652818024e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0001001883429125,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,7.399899186566472e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001001880009425,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0004752441891469,284.8225402832031,294.1499938964844,295.03106689453125,287.01470947265625,295.32928466796875,295.44317626953125,283.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.032984733581543,-0.0,-7.008535618524547e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.514644625596702e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,0.0001001941564027,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,7.400328468065709e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001001938217086,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,0.0004752718377858,284.8192443847656,294.1499938964844,294.9789733886719,286.9794006347656,295.3235168457031,295.3250427246094,283.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139306541532,7.493023090887618e-09,0.0010139232035726,-0.0186821520328521,0.0,0.0,0.0,-0.0085274288430809,60.0,7.9423508644104,-0.0,-7.00932289987577e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.514655539533123e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.000100194272818,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,7.400337199214846e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001001939381239,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0004752723907586,284.8192138671875,294.1499938964844,294.9785461425781,286.9791259765625,295.3234558105469,295.3241577148437,283.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493158094007413e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,-0.0085274958983063,60.0,7.941728591918945,-0.0,-7.009338531815956e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.51551046455279e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0001002032731776,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,7.401001494145021e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,0.0001002029384835,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0004753151151817,284.81744384765625,294.1499938964844,294.95233154296875,286.9609375,295.3202209472656,295.27166748046875,283.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.904397487640381,-0.0,-7.010584113231745e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,9.51667461777106e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,0.0001002155258902,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.401906623272225e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001002151984721,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004753732937388,284.8156433105469,294.1499938964844,294.9261474609375,286.9425048828125,295.3167724609375,295.22296142578125,283.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477897852659,0.0,0.0,0.0,-0.0085398526862263,60.0,7.868846893310547,-0.0,-7.012286573626626e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.519713057670742e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.0001002475182758,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,7.40426912670955e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,0.0001002471908577,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0004755251284223,284.8119201660156,294.1499938964844,294.87384033203125,286.90496826171875,295.3092956542969,295.1346435546875,283.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.80067777633667,-0.0,-7.016737413323426e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.519713057670742e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.0001002475182758,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,7.40426912670955e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,0.0001002471908577,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0004755251284223,284.8119201660156,294.1499938964844,294.87384033203125,286.90496826171875,295.3092956542969,295.1346435546875,283.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.80067777633667,-0.0,-7.016737413323426e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.52333866734989e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001002856952254,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,7.407088560285047e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0001002853678073,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.000475706270663,284.8079833984375,294.1499938964844,294.82159423828125,286.8666687011719,295.3009948730469,295.0557556152344,283.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.73516845703125,-0.0,-7.022056536243326e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.52333866734989e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001002856952254,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,7.407088560285047e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,0.0001002853678073,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.000475706270663,284.8079833984375,294.1499938964844,294.82159423828125,286.8666687011719,295.3009948730469,295.0557556152344,283.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.73516845703125,-0.0,-7.022056536243326e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.527131624054164e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001003256329568,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,7.410038233501837e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001003253128146,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.000475895794807,284.80389404296875,294.1499938964844,294.7694091796875,286.8276672363281,295.2919006347656,294.9837341308594,283.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.671684741973877,-0.0,-7.027624349120742e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.527131624054164e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001003256329568,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,7.410038233501837e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,0.0001003253128146,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.000475895794807,284.80389404296875,294.1499938964844,294.7694091796875,286.8276672363281,295.2919006347656,294.9837341308594,283.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.671684741973877,-0.0,-7.027624349120742e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.530698298476636e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.00010036319145,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.412811828544363e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001003628713078,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004760740266647,284.7996826171875,294.1499938964844,294.7171936035156,286.78814697265625,295.28204345703125,294.9167785644531,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.60980224609375,-0.0,-7.032862470168767e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.530698298476636e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.00010036319145,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.412811828544363e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001003628713078,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004760740266647,284.7996826171875,294.1499938964844,294.7171936035156,286.78814697265625,295.28204345703125,294.9167785644531,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.60980224609375,-0.0,-7.032862470168767e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.532286640023813e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001003799043246,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,7.41404655855149e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0001003795914584,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004761533637065,284.7975158691406,294.1499938964844,294.69110107421875,286.7682189941406,295.2768249511719,294.8847961425781,283.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.579344272613525,-0.0,-7.035193050342059e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.533692355034872e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001003947108983,299.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,7.415140134980902e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0001003943980322,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0004762236203532,284.7953491210937,294.1499938964844,294.6649780273437,286.7481994628906,295.2713928222656,294.8536071777344,283.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.549149990081787,-0.0,-7.037255045361236e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.535832941764966e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,0.000100417251815,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.416804146487266e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0001004169389489,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.000476330606034,284.7908935546875,294.1499938964844,294.6127319335937,286.7079467773437,295.260009765625,294.7932434082031,283.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.48939847946167,-0.0,-7.040390670454144e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.535832941764966e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,0.000100417251815,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,7.416804146487266e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0001004169389489,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.000476330606034,284.7908935546875,294.1499938964844,294.6127319335937,286.7079467773437,295.260009765625,294.7932434082031,283.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.48939847946167,-0.0,-7.040390670454144e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.536935249343514e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.0001004288569674,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,7.417661254294217e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.0001004285513772,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0004763857286889,284.7863464355469,294.1499938964844,294.5604248046875,286.66748046875,295.2478942871094,294.7349853515625,283.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.430292129516602,-0.0,-7.04199365486602e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
