time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.536935249343514e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.0001004288569674,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,7.417661254294217e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,0.0001004285513772,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0004763857286889,284.7863464355469,294.1499938964844,294.5604248046875,286.66748046875,295.2478942871094,294.7349853515625,283.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.430292129516602,-0.0,-7.04199365486602e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.53693306655623e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0001004288278636,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,7.417659071506932e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,0.0001004285295493,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0004763856704812,284.78173828125,294.1499938964844,294.50799560546875,286.626953125,295.23504638671875,294.6783447265625,283.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.37165641784668,-0.0,-7.041965943699324e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.53693306655623e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0001004288278636,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,7.417659071506932e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,0.0001004285295493,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0004763856704812,284.78173828125,294.1499938964844,294.50799560546875,286.626953125,295.23504638671875,294.6783447265625,283.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.37165641784668,-0.0,-7.041965943699324e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.535897697787732e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0001004179212031,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,7.416852895403281e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0001004176228889,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0004763340111821,284.7770690917969,294.1499938964844,294.4554748535156,286.58648681640625,295.22149658203125,294.6228942871094,284.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.313414096832275,-0.0,-7.040411986736217e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.535897697787732e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0001004179212031,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,7.416852895403281e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0001004176228889,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0004763340111821,284.7770690917969,294.1499938964844,294.4554748535156,286.58648681640625,295.22149658203125,294.6228942871094,284.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.313414096832275,-0.0,-7.040411986736217e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.535054414300248e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,0.0001004090372589,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,7.416197331622243e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001004087462206,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0004762918979395,284.7746887207031,294.1499938964844,294.4291687011719,286.5662841796875,295.2144470214844,294.5955505371094,284.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.2844462394714355,-0.0,-7.039155036636657e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.53404523897916e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.0001003984070848,299.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,7.415411528199911e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0001003981160465,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0004762415192089,284.7723083496094,294.1499938964844,294.4028015136719,286.546142578125,295.20721435546875,294.5683898925781,284.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.255597591400146,-0.0,-7.03765294929326e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.53168564592488e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0001003735596896,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,7.413575804093853e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.0001003732686513,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0004761237069033,284.7675476074219,294.1499938964844,294.3499450683594,286.506103515625,295.1922607421875,294.5145568847656,284.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.1983323097229,-0.0,-7.03414571034955e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.53168564592488e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0001003735596896,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,7.413575804093853e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.0001003732686513,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0004761237069033,284.7675476074219,294.1499938964844,294.3499450683594,286.506103515625,295.1922607421875,294.5145568847656,284.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.1983323097229,-0.0,-7.03414571034955e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.52896079979837e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001003448560368,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.41145559004508e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001003445722744,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.000475987617392,284.7627258300781,294.1499938964844,294.2969055175781,286.4664306640625,295.1766357421875,294.4611511230469,284.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.14171314239502,-0.0,-7.030100590554866e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,9.52896079979837e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001003448560368,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,7.41145559004508e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001003445722744,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.000475987617392,284.7627258300781,294.1499938964844,294.2969055175781,286.4664306640625,295.1766357421875,294.4611511230469,284.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.14171314239502,-0.0,-7.030100590554866e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.525936911813916e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,0.0001003130091703,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.409103272948414e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.000100312725408,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0004758365976158,284.7579040527344,294.1499938964844,294.24365234375,286.42724609375,295.16033935546875,294.4080810546875,284.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.085735321044922,-0.0,-7.025616355349484e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.525936911813916e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,0.0001003130091703,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,7.409103272948414e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.000100312725408,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0004758365976158,284.7579040527344,294.1499938964844,294.24365234375,286.42724609375,295.16033935546875,294.4080810546875,284.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.085735321044922,-0.0,-7.025616355349484e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.522685286356136e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0001002787612378,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,7.406574150081724e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0001002784847514,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004756742564495,284.7530517578125,294.1499938964844,294.19012451171875,286.3887023925781,295.14337158203125,294.35516357421875,284.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.030378818511963,-0.0,-7.020798165058295e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.522685286356136e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0001002787612378,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,7.406574150081724e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0001002784847514,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004756742564495,284.7530517578125,294.1499938964844,294.19012451171875,286.3887023925781,295.14337158203125,294.35516357421875,284.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.030378818511963,-0.0,-7.020798165058295e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,9.52099508140236e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001002609642455,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,7.40525865694508e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001002606877591,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0004755898262374,284.7506103515625,294.1499938964844,294.16326904296875,286.3696594238281,295.1346435546875,294.3287353515625,284.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.002925872802734,-0.0,-7.018294212457479e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.5192706794478e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0001002428034553,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.403917697956786e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0001002425269689,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,0.000475503708003,284.7481689453125,294.1499938964844,294.1363525390625,286.350830078125,295.1257629394531,294.3023376464844,284.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.9756178855896,-0.0,-7.01574123240789e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.515739657217635e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001002056160359,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.401171023957431e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0001002053468255,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0004753273969981,284.7433166503906,294.1499938964844,294.082275390625,286.3138122558594,295.1075134277344,294.2494812011719,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.921419620513916,-0.0,-7.010515190586375e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.515739657217635e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001002056160359,299.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.401171023957431e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0001002053468255,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0004753273969981,284.7433166503906,294.1499938964844,294.082275390625,286.3138122558594,295.1075134277344,294.2494812011719,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.921419620513916,-0.0,-7.010515190586375e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,9.512115502730012e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001001674536382,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.398351590381935e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001001671844278,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0004751464002765,284.73846435546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0885925292969,294.196533203125,284.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.867738723754883,-0.0,-7.005154856187802e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,9.512115502730012e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001001674536382,299.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,7.398351590381935e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001001671844278,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0004751464002765,284.73846435546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0885925292969,294.196533203125,284.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.867738723754883,-0.0,-7.005154856187802e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.50839457800612e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.0001001282580546,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,7.395456486847252e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0001001279961201,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004749605723191,284.733642578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0690612792969,294.1434631347656,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.814514636993408,-0.0,-6.99965312378481e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.50839457800612e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.0001001282580546,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,7.395456486847252e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0001001279961201,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004749605723191,284.733642578125,294.1499938964844,293.9730834960937,286.2426452636719,295.0690612792969,294.1434631347656,284.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.814514636993408,-0.0,-6.99965312378481e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.504546324023976e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0001000877382466,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,7.392463157884777e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001000874763121,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0004747683997265,284.72882080078125,294.1499938964844,293.9179382324219,286.208740234375,295.04888916015625,294.0902099609375,284.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.761671543121338,-0.0,-6.993967360813258e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.504546324023976e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0001000877382466,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,7.392463157884777e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001000874763121,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0004747683997265,284.72882080078125,294.1499938964844,293.9179382324219,286.208740234375,295.04888916015625,294.0902099609375,284.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.761671543121338,-0.0,-6.993967360813258e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.502559987595303e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0001000668125925,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.390917744487524e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.000100066557934,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.0004746691847685,284.7264099121094,294.1499938964844,293.8902282714844,286.1922302246094,295.03857421875,294.0635070800781,284.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.735366344451904,-0.0,-6.991033529857307e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,9.500521991867572e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,0.0001000453557935,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,7.389333040919155e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.000100045101135,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0004745674377772,284.7239990234375,294.1499938964844,293.8623962402344,286.1760559082031,295.0281066894531,294.0367431640625,284.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.709122657775879,-0.0,-6.988025091914096e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.49626337387599e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001000004995148,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.386019569821656e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.0001000002448563,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0004743547178804,284.71923828125,294.1499938964844,293.8064270019531,286.1447448730469,295.0067138671875,293.9830322265625,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.656766414642334,-0.0,-6.981740341416298e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.49626337387599e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001000004995148,299.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.386019569821656e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,0.0001000002448563,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0004743547178804,284.71923828125,294.1499938964844,293.8064270019531,286.1447448730469,295.0067138671875,293.9830322265625,284.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.656766414642334,-0.0,-6.981740341416298e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.491713717579842e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,9.99525873339735e-05,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,7.382480544038117e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.99523399514146e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0004741275042761,284.7145080566406,294.1499938964844,293.75,286.1148376464844,294.98468017578125,293.9290466308594,284.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.604511737823486,-0.0,-6.975031396905251e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.491713717579842e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,9.99525873339735e-05,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,7.382480544038117e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,9.99523399514146e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0004741275042761,284.7145080566406,294.1499938964844,293.75,286.1148376464844,294.98468017578125,293.9290466308594,284.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.604511737823486,-0.0,-6.975031396905251e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,9.487349598202854e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,9.99066251097247e-05,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,7.3790863098111e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.990637772716582e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0004739095456898,284.7098083496094,294.1499938964844,293.6933288574219,286.0859680175781,294.9620666503906,293.8747863769531,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.552476406097412,-0.0,-6.968598853518415e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,9.487349598202854e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,9.99066251097247e-05,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,7.3790863098111e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.990637772716582e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0004739095456898,284.7098083496094,294.1499938964844,293.6933288574219,286.0859680175781,294.9620666503906,293.8747863769531,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.552476406097412,-0.0,-6.968598853518415e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.483657777309418e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.986774966819212e-05,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.376213761745021e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.986750228563324e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004737251729238,284.7051696777344,294.1499938964844,293.6366577148437,286.0575256347656,294.9388427734375,293.8202819824219,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.501194477081299,-0.0,-6.963156096162494e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.483657777309418e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.986774966819212e-05,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,7.376213761745021e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.986750228563324e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,0.0004737251729238,284.7051696777344,294.1499938964844,293.6366577148437,286.0575256347656,294.9388427734375,293.8202819824219,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.501194477081299,-0.0,-6.963156096162494e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.482040331931783e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.985071665141732e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,7.374955748673528e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.985046926885845e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0004736444097943,284.7028503417969,294.1499938964844,293.6083374023437,286.0434875488281,294.927001953125,293.7929382324219,284.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697006583454e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.475888729095459,-0.0,-6.960772225284019e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,9.480568405706435e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.983521158574148e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7285461425781,0.0,0.0,7.373810512945056e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.983497147914022e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004735708935186,284.7005310058594,294.1499938964844,293.5799865722656,286.029541015625,294.9150085449219,293.7655334472656,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.450798511505127,-0.0,-6.958600806683536e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.478044376010077e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,9.980862523661926e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.371847459580749e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.98083924059756e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.0004734448448289,284.69598388671875,294.1499938964844,293.5233459472656,286.0019836425781,294.890625,293.7105407714844,284.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.401234149932861,-0.0,-6.954876852205416e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.478044376010077e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,9.980862523661926e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,7.371847459580749e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.98083924059756e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.0004734448448289,284.69598388671875,294.1499938964844,293.5233459472656,286.0019836425781,294.890625,293.7105407714844,284.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.401234149932861,-0.0,-6.954876852205416e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
