time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254940,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.47606167756021e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.978774323826656e-05,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,7.370304228970781e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,9.97875104076229e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,0.0004733458627015,284.69146728515625,294.1499938964844,293.4666748046875,285.97479248046875,294.8656616210937,293.6553649902344,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.352447509765625,-0.0,-6.95194870559135e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214660644531,0.0,0.0,9.47606167756021e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.978774323826656e-05,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,7.370304228970781e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,9.97875104076229e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,0.0004733458627015,284.69146728515625,294.1499938964844,293.4666748046875,285.97479248046875,294.8656616210937,293.6553649902344,284.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.352447509765625,-0.0,-6.95194870559135e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,9.474600665271282e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.977236186387016e-05,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.369167724391446e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.977212903322652e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004732729285024,284.6869812011719,294.1499938964844,293.4100036621094,285.9479675292969,294.8401184082031,293.5999450683594,284.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.304389476776123,-0.0,-6.949786524046432e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,9.474600665271282e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.977236186387016e-05,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.369167724391446e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.977212903322652e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,0.0004732729285024,284.6869812011719,294.1499938964844,293.4100036621094,285.9479675292969,294.8401184082031,293.5999450683594,284.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.304389476776123,-0.0,-6.949786524046432e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.473638056078926e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.976222645491362e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,7.368419028352946e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.976199362426996e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.0004732248780783,284.6825866699219,294.1499938964844,293.35333251953125,285.9214782714844,294.8140563964844,293.5443420410156,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.257012367248535,-0.0,-6.948356201519347e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.473638056078926e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.976222645491362e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,7.368419028352946e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,9.976199362426996e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,0.0004732248780783,284.6825866699219,294.1499938964844,293.35333251953125,285.9214782714844,294.8140563964844,293.5443420410156,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.257012367248535,-0.0,-6.948356201519347e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,9.473333921050652e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.975901775760576e-05,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,7.368181832134724e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,9.975878492696212e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,0.0004732096858788,284.6803894042969,294.1499938964844,293.32501220703125,285.9083557128906,294.80078125,293.5164489746094,284.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.233566284179688,-0.0,-6.947900033082989e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.473139652982354e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,9.975696593755856e-05,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,7.368030492216349e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.975674038287252e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,0.0004731999943032,284.67822265625,294.1499938964844,293.2966613769531,285.89532470703125,294.78741455078125,293.488525390625,284.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.21027135848999,-0.0,-6.947605868390383e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.473054524278268e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.975607099477202e-05,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.36796428100206e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.975584544008598e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0004731958033517,284.6739196777344,294.1499938964844,293.239990234375,285.8694152832031,294.76025390625,293.4325256347656,284.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.164108753204346,-0.0,-6.947463049300495e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.473054524278268e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.975607099477202e-05,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.36796428100206e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.975584544008598e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,0.0004731958033517,284.6739196777344,294.1499938964844,293.239990234375,285.8694152832031,294.76025390625,293.4325256347656,284.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686953985126365e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.164108753204346,-0.0,-6.947463049300495e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.473317913943902e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.975884313462302e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.368168735411018e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.97586248558946e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0004732090164907,284.669677734375,294.1499938964844,293.1833190917969,285.8437805175781,294.7325439453125,293.3763427734375,284.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.118463516235352,-0.0,-6.947831820980356e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.473317913943902e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,9.975884313462302e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.368168735411018e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.97586248558946e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,0.0004732090164907,284.669677734375,294.1499938964844,293.1833190917969,285.8437805175781,294.7325439453125,293.3763427734375,284.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828003798919e-09,0.0010094664758071,-0.0173170305788517,0.0,0.0,0.0,-0.0082690501585602,60.0,6.118463516235352,-0.0,-6.947831820980356e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.47385051404126e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.976444562198594e-05,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,7.368582737399265e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.976422734325752e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004732356464955,284.6654968261719,294.1499938964844,293.1266784667969,285.8183898925781,294.7043151855469,293.32000732421875,284.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.017334010452032,0.0,0.0,0.0,-0.0082722641527652,60.0,6.07326602935791,-0.0,-6.948594943878561e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,9.47385051404126e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.976444562198594e-05,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,7.368582737399265e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.976422734325752e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0004732356464955,284.6654968261719,294.1499938964844,293.1266784667969,285.8183898925781,294.7043151855469,293.32000732421875,284.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.017334010452032,0.0,0.0,0.0,-0.0082722641527652,60.0,6.07326602935791,-0.0,-6.948594943878561e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.474533726461232e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.977164154406636e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.3691138823051e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,9.977142326533794e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.0004732698143925,284.6614074707031,294.1499938964844,293.07000732421875,285.7931823730469,294.67559814453125,293.2635192871094,284.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678346976305e-09,0.0010095934849232,-0.017355928197503,0.0,0.0,0.0,-0.0082764122635126,60.0,6.028435707092285,-0.0,-6.94958046665306e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,9.474533726461232e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.977164154406636e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.3691138823051e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,9.977142326533794e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.0004732698143925,284.6614074707031,294.1499938964844,293.07000732421875,285.7931823730469,294.67559814453125,293.2635192871094,284.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986678346976305e-09,0.0010095934849232,-0.017355928197503,0.0,0.0,0.0,-0.0082764122635126,60.0,6.028435707092285,-0.0,-6.94958046665306e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.474819671595468e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,9.977464651456104e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,7.369335071416572e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.97744282358326e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0004732840752694,284.65936279296875,294.1499938964844,293.0416564941406,285.7806701660156,294.6610107421875,293.2352600097656,284.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901591182031106e-09,0.0010096231708303,-0.0173650458455085,0.0,0.0,0.0,-0.0082781380042433,60.0,6.006114482879639,-0.0,-6.949990449811595e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.474973194301128e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.977626177715138e-05,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,7.369455124717206e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.977605077438056e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.0004732917877845,284.6573486328125,294.1499938964844,293.0133361816406,285.7681579589844,294.6463317871094,293.2069396972656,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992002532513197e-09,0.001009639003314,-0.0173698738217353,0.0,0.0,0.0,-0.008279051631689,60.0,5.983803749084473,-0.0,-6.950207165346002e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.474669786868616e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.977306763175876e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.369218656094745e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.977285662898794e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004732766828965,284.6533508300781,294.1499938964844,292.9566650390625,285.7433166503906,294.6166076660156,293.1503295898437,284.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988080336611801e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771070301532,60.0,5.939064979553223,-0.0,-6.949745312567758e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,9.474669786868616e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.977306763175876e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,7.369218656094745e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.977285662898794e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004732766828965,284.6533508300781,294.1499938964844,292.9566650390625,285.7433166503906,294.6166076660156,293.1503295898437,284.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988080336611801e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771070301532,60.0,5.939064979553223,-0.0,-6.949745312567758e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.473272075410932e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.975834109354764e-05,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,7.368130900431424e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.975813736673445e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,0.0004732068628072,284.6494445800781,294.1499938964844,292.8999938964844,285.7185974121094,294.5863952636719,293.09381103515625,284.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970519272897491e-09,0.0010094552999362,-0.0173136033117771,0.0,0.0,0.0,-0.0082684019580483,60.0,5.893949508666992,-0.0,-6.94767834374943e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.473272075410932e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.975834109354764e-05,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,7.368130900431424e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,9.975813736673445e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,0.0004732068628072,284.6494445800781,294.1499938964844,292.8999938964844,285.7185974121094,294.5863952636719,293.09381103515625,284.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970519272897491e-09,0.0010094552999362,-0.0173136033117771,0.0,0.0,0.0,-0.0082684019580483,60.0,5.893949508666992,-0.0,-6.94767834374943e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.470595978200436e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.973016130970792e-05,299.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.366049248958007e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.972995758289473e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0004730732471216,284.6455993652344,294.1499938964844,292.84332275390625,285.6940002441406,294.5556945800781,293.0374450683594,284.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.848294258117676,-0.0,-6.943736963194169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.470595978200436e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.973016130970792e-05,299.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.366049248958007e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,9.972995758289473e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0004730732471216,284.6455993652344,294.1499938964844,292.84332275390625,285.6940002441406,294.5556945800781,293.0374450683594,284.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.848294258117676,-0.0,-6.943736963194169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.466608753427864e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.968817175831646e-05,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.36294750822708e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.968796803150326e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0004728741187136,284.6418151855469,294.1499938964844,292.7866516113281,285.66949462890625,294.5245666503906,292.9813232421875,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.802046775817871,-0.0,-6.937874985624148e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.466608753427864e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.968817175831646e-05,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.36294750822708e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.968796803150326e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0004728741187136,284.6418151855469,294.1499938964844,292.7866516113281,285.66949462890625,294.5245666503906,292.9813232421875,284.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.802046775817871,-0.0,-6.937874985624148e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,9.464131289860234e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.9662080174312e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,7.361020834650844e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,9.96618764474988e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,0.0004727503692265,284.63995361328125,294.1499938964844,292.7583312988281,285.6572570800781,294.5088195800781,292.9533996582031,284.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.856277323663562e-09,0.0010084785753861,-0.0170143656432628,0.0,0.0,0.0,-0.0082117673009634,60.0,5.778672218322754,-0.0,-6.934236296274321e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67828369140625,0.0,0.0,9.461410081712528e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.963342017726971e-05,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,7.358903530985117e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.963322372641414e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,0.0004726144252344,284.6380920410156,294.1499938964844,292.7300109863281,285.6450500488281,294.4929504394531,292.9255676269531,284.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822298725950304e-09,0.0010081881191581,-0.0169253647327423,0.0,0.0,0.0,-0.0081949234008789,60.0,5.75518274307251,-0.0,-6.930240203928406e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.455211693421006e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.956814756151287e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,7.354082481469959e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.95679511106573e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004723048768937,284.63446044921875,294.1499938964844,292.67333984375,285.6206359863281,294.4609375,292.8701477050781,284.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936165148374e-09,0.0010075265308842,-0.016722721979022,0.0,0.0,0.0,-0.0081565715372562,60.0,5.707857608795166,-0.0,-6.92114809908162e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.455211693421006e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.956814756151287e-05,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,7.354082481469959e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,9.95679511106573e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0004723048768937,284.63446044921875,294.1499938964844,292.67333984375,285.6206359863281,294.4609375,292.8701477050781,284.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936165148374e-09,0.0010075265308842,-0.016722721979022,0.0,0.0,0.0,-0.0081565715372562,60.0,5.707857608795166,-0.0,-6.92114809908162e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.44828352658078e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,9.949518425855786e-05,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,7.348693179665133e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,9.949498780770229e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004719588032457,284.6308898925781,294.1499938964844,292.6166687011719,285.59625244140625,294.4284973144531,292.8150939941406,284.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471995990567e-09,0.0010067871771752,-0.0164962392300367,0.0,0.0,0.0,-0.0081137074157595,60.0,5.660192966461182,-0.0,-6.910992311759402e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,9.44828352658078e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,9.949518425855786e-05,299.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,7.348693179665133e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,9.949498780770229e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004719588032457,284.6308898925781,294.1499938964844,292.6166687011719,285.59625244140625,294.4284973144531,292.8150939941406,284.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471995990567e-09,0.0010067871771752,-0.0164962392300367,0.0,0.0,0.0,-0.0081137074157595,60.0,5.660192966461182,-0.0,-6.910992311759402e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.440949361305684e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.94179499684833e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,7.342988828895614e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.941776079358532e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004715925024356,284.6274108886719,294.1499938964844,292.5599975585937,285.5718688964844,294.3956298828125,292.7603454589844,284.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669611970520245e-09,0.0010060046333819,-0.016256533563137,0.0,0.0,0.0,-0.0080683417618274,60.0,5.612368106842041,-0.0,-6.900252458308388e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.440949361305684e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.94179499684833e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,7.342988828895614e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.941776079358532e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004715925024356,284.6274108886719,294.1499938964844,292.5599975585937,285.5718688964844,294.3956298828125,292.7603454589844,284.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669611970520245e-09,0.0010060046333819,-0.016256533563137,0.0,0.0,0.0,-0.0080683417618274,60.0,5.612368106842041,-0.0,-6.900252458308388e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.433558443561196e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.934011904988438e-05,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,7.337240094784647e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.93399298749864e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0004712233203463,284.6239929199219,294.1499938964844,292.5033264160156,285.5474548339844,294.3623962402344,292.7059020996094,284.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737190842461e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,-0.008022622205317,60.0,5.564581871032715,-0.0,-6.889437287327382e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.433558443561196e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.934011904988438e-05,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,7.337240094784647e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.93399298749864e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0004712233203463,284.6239929199219,294.1499938964844,292.5033264160156,285.5474548339844,294.3623962402344,292.7059020996094,284.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474737190842461e-09,0.0010052160359919,-0.0160149559378623,0.0,0.0,0.0,-0.008022622205317,60.0,5.564581871032715,-0.0,-6.889437287327382e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,9.429960482520984e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.930223313858733e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,7.334441033890471e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,9.930204396368936e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,0.000471043633297,284.622314453125,294.1499938964844,292.4750061035156,285.53521728515625,294.3456115722656,292.67877197265625,284.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429845100797138e-09,0.0010048322146758,-0.0158973615616559,0.0,0.0,0.0,-0.0080003663897514,60.0,5.540770053863525,-0.0,-6.88417571836908e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.42645565373823e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.926532220561056e-05,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,7.331715460168198e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,9.926514030667022e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0004708685737568,284.6206359863281,294.1499938964844,292.4466552734375,285.5229797363281,294.3287353515625,292.6517028808594,284.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861151922139925e-09,0.0010044581722468,-0.0157828126102685,0.0,0.0,0.0,-0.0079786879941821,60.0,5.517030239105225,-0.0,-6.87905270524425e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.41998150665313e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.919713920680806e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.32667904230766e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.91969573078677e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0004705452010966,284.61737060546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2947082519531,292.5975952148437,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316269106242e-09,0.001003767363727,-0.0155711583793163,0.0,0.0,0.0,-0.0079386327415704,60.0,5.469895362854004,-0.0,-6.869591118174867e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
