time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257280,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.41998150665313e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.919713920680806e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.32667904230766e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.91969573078677e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0004705452010966,284.61737060546875,294.1499938964844,292.3900146484375,285.4984436035156,294.2947082519531,292.5975952148437,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316269106242e-09,0.001003767363727,-0.0155711583793163,0.0,0.0,0.0,-0.0079386327415704,60.0,5.469895362854004,-0.0,-6.869591118174867e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,9.4144867034629e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.913927351590246e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.322405144805089e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,9.91390916169621e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004702707519754,284.6141662597656,294.1499938964844,292.3333435058594,285.47381591796875,294.2602844238281,292.5435485839844,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031870333477,6.2367258024664815e-09,0.0010031807469204,-0.0153914829716086,0.0,0.0,0.0,-0.0079046292230486,60.0,5.423381805419922,-0.0,-6.861564827431721e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,9.4144867034629e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582946777344,0.0,0.0,9.913927351590246e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578063964844,0.0,0.0,7.322405144805089e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578674316406,0.0,0.0,9.91390916169621e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,0.0004702707519754,284.6141662597656,294.1499938964844,292.3333435058594,285.47381591796875,294.2602844238281,292.5435485839844,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031870333477,6.2367258024664815e-09,0.0010031807469204,-0.0153914829716086,0.0,0.0,0.0,-0.0079046292230486,60.0,5.423381805419922,-0.0,-6.861564827431721e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.410263737663628e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,9.909480286296456e-05,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,7.319120049942285e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,9.909462823998184e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0004700598365161,284.61102294921875,294.1499938964844,292.27667236328125,285.4490966796875,294.2255249023437,292.48944091796875,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027359239757,6.183988876529156e-09,0.0010027297539636,-0.015253335237503,0.0,0.0,0.0,-0.007878485135734,60.0,5.377584457397461,-0.0,-6.855396605942587e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.410263737663628e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,9.909480286296456e-05,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,7.319120049942285e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,9.909462823998184e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,0.0004700598365161,284.61102294921875,294.1499938964844,292.27667236328125,285.4490966796875,294.2255249023437,292.48944091796875,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027359239757,6.183988876529156e-09,0.0010027297539636,-0.015253335237503,0.0,0.0,0.0,-0.007878485135734,60.0,5.377584457397461,-0.0,-6.855396605942587e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.407589095644651e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.906663763104008e-05,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.31703985366039e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.906645573209973e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0004699262499343,284.60797119140625,294.1499938964844,292.2200012207031,285.4242248535156,294.1903686523437,292.4350891113281,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024497751146,6.1505396331540404e-09,0.0010024437215179,-0.0151657126843929,0.0,0.0,0.0,-0.0078619020059704,60.0,5.332745552062988,-0.0,-6.851485778724965e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,9.407589095644651e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.906663763104008e-05,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.31703985366039e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.906645573209973e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,0.0004699262499343,284.60797119140625,294.1499938964844,292.2200012207031,285.4242248535156,294.1903686523437,292.4350891113281,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024497751146,6.1505396331540404e-09,0.0010024437215179,-0.0151657126843929,0.0,0.0,0.0,-0.0078619020059704,60.0,5.332745552062988,-0.0,-6.851485778724965e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.406967728864402e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.906009654514492e-05,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.316556730074808e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,9.905991464620456e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,0.0004698952543549,284.6064453125,294.1499938964844,292.1916809082031,285.4117126464844,294.1726379394531,292.4078063964844,284.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023830691352,6.142741870718282e-09,0.0010023770155385,-0.0151452859863638,0.0,0.0,0.0,-0.0078580360859632,60.0,5.310765743255615,-0.0,-6.850574152394985e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.406816388946028e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.90584958344698e-05,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,7.316438131965697e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.905832121148704e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,0.000469887687359,284.60498046875,294.1499938964844,292.163330078125,285.3992004394531,294.15484619140625,292.3804016113281,284.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023664217442,6.1407949836223e-09,0.0010023602517321,-0.0151401860639452,0.0,0.0,0.0,-0.0078570712357759,60.0,5.289034843444824,-0.0,-6.85034677871954e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.408203914063051e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.907310595735908e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,7.31751715647988e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.907293861033396e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004699570417869,284.60205078125,294.1499938964844,292.1066589355469,285.3739929199219,294.1189270019531,292.3252258300781,284.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157967913367201e-09,0.0010025070514529,-0.0151851717382669,0.0,0.0,0.0,-0.0078655844554305,60.0,5.246486186981201,-0.0,-6.852354061948064e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.408203914063051e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475524902344,0.0,0.0,9.907310595735908e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,7.31751715647988e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.907293861033396e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004699570417869,284.60205078125,294.1499938964844,292.1066589355469,285.3739929199219,294.1189270019531,292.3252258300781,284.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157967913367201e-09,0.0010025070514529,-0.0151851717382669,0.0,0.0,0.0,-0.0078655844554305,60.0,5.246486186981201,-0.0,-6.852354061948064e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.412273357156664e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.911596134770662e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,7.32068219804205e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.911578672472388e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0004701603320427,284.5992126464844,294.1499938964844,292.04998779296875,285.3486022949219,294.0826110839844,292.2693176269531,284.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029458208009,6.208555447528852e-09,0.0010029395343735,-0.0153176886960864,0.0,0.0,0.0,-0.0078906621783971,60.0,5.205401420593262,-0.0,-6.858269330223268e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.412273357156664e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.911596134770662e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,7.32068219804205e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.911578672472388e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,0.0004701603320427,284.5992126464844,294.1499938964844,292.04998779296875,285.3486022949219,294.0826110839844,292.2693176269531,284.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029458208009,6.208555447528852e-09,0.0010029395343735,-0.0153176886960864,0.0,0.0,0.0,-0.0078906621783971,60.0,5.205401420593262,-0.0,-6.858269330223268e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,9.42032565944828e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.92007480817847e-05,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,7.326944614760578e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.920058073475956e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0004705625760834,284.596435546875,294.1499938964844,291.9930114746094,285.3231201171875,294.0458984375,292.2125549316406,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038026375696,6.308767286355987e-09,0.0010037963511422,-0.0155801987275481,0.0,0.0,0.0,-0.0079403407871723,60.0,5.165937900543213,-0.0,-6.869995416991517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,9.42032565944828e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.92007480817847e-05,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,7.326944614760578e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,9.920058073475956e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,0.0004705625760834,284.596435546875,294.1499938964844,291.9930114746094,285.3231201171875,294.0458984375,292.2125549316406,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038026375696,6.308767286355987e-09,0.0010037963511422,-0.0155801987275481,0.0,0.0,0.0,-0.0079403407871723,60.0,5.165937900543213,-0.0,-6.869995416991517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.434574894839898e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.9350800155662e-05,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,7.338027353398502e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.935063280863687e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,0.0004712743975687,284.5937194824219,294.1499938964844,291.9354248046875,285.29766845703125,294.0088195800781,292.1543273925781,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486198689259481e-09,0.0010053133592009,-0.0160449799150228,0.0,0.0,0.0,-0.0080283004790544,60.0,5.129002094268799,-0.0,-6.890780923640706e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.434574894839898e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399841308594,0.0,0.0,9.9350800155662e-05,299.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,7.338027353398502e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.935063280863687e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,0.0004712743975687,284.5937194824219,294.1499938964844,291.9354248046875,285.29766845703125,294.0088195800781,292.1543273925781,284.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486198689259481e-09,0.0010053133592009,-0.0160449799150228,0.0,0.0,0.0,-0.0080283004790544,60.0,5.129002094268799,-0.0,-6.890780923640706e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.443845192436127e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,9.944841440301389e-05,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,7.345237099798396e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,9.944824705598876e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.0004717374686151,284.5923767089844,294.1499938964844,291.90643310546875,285.28497314453125,293.9900817871094,292.1245422363281,284.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601642343895264e-09,0.0010063004447147,-0.0163473803550004,0.0,0.0,0.0,-0.0080855302512645,60.0,5.111556053161621,-0.0,-6.904321736556085e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.45478823268786e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.956365101970732e-05,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,7.353748515015468e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.95634836726822e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0004722840967588,284.591064453125,294.1499938964844,291.8772888183594,285.27227783203125,293.9712829589844,292.0942687988281,284.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737936875111927e-09,0.0010074656456708,-0.0167043898254632,0.0,0.0,0.0,-0.0081530967727303,60.0,5.0947980880737305,-0.0,-6.92032529059361e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.481476445216686e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.984469215851276e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,7.374506094492972e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.984452481148764e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0004736172850243,284.5884704589844,294.1499938964844,291.8187255859375,285.2469482421875,293.9333190917969,292.0321044921875,284.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070359409055982e-09,0.0010103080421686,-0.0175751131027936,0.0,0.0,0.0,-0.0083178915083408,60.0,5.063429355621338,-0.0,-6.95943640494079e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.481476445216686e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.984469215851276e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,7.374506094492972e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.984452481148764e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,0.0004736172850243,284.5884704589844,294.1499938964844,291.8187255859375,285.2469482421875,293.9333190917969,292.0321044921875,284.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070359409055982e-09,0.0010103080421686,-0.0175751131027936,0.0,0.0,0.0,-0.0083178915083408,60.0,5.063429355621338,-0.0,-6.95943640494079e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.514413977740332e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001001915370579,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.40012401365675e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0001001913769869,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004752626118715,284.5859375,294.1499938964844,291.7597351074219,285.2216491699219,293.89483642578125,291.9676208496094,284.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497420072555,0.0,0.0,0.0,-0.0085212886333465,60.0,5.035027503967285,-0.0,-7.00785989238284e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.514413977740332e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0001001915370579,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.40012401365675e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0001001913769869,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004752626118715,284.5859375,294.1499938964844,291.7597351074219,285.2216491699219,293.89483642578125,291.9676208496094,284.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480648100965936e-09,0.0010138162178918,-0.0186497420072555,0.0,0.0,0.0,-0.0085212886333465,60.0,5.035027503967285,-0.0,-7.00785989238284e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.55353898461908e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001006035454338,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.43055425118655e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0001006033853627,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,0.0004772169922944,284.5834655761719,294.1499938964844,291.7004089355469,285.1963806152344,293.8558044433594,291.9006652832031,284.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179916862398,7.968030679705862e-09,0.0010179836535826,-0.0199262090027332,0.0,0.0,0.0,-0.0087629044428467,60.0,5.009600639343262,-0.0,-7.065600016176178e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,9.55353898461908e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001006035454338,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.43055425118655e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0001006033853627,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,0.0004772169922944,284.5834655761719,294.1499938964844,291.7004089355469,285.1963806152344,293.8558044433594,291.9006652832031,284.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179916862398,7.968030679705862e-09,0.0010179836535826,-0.0199262090027332,0.0,0.0,0.0,-0.0087629044428467,60.0,5.009600639343262,-0.0,-7.065600016176178e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.597889584256336e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0001010705746011,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,7.465048838639632e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.0001010704145301,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,0.0004794324049726,284.5810546875,294.1499938964844,291.64080810546875,285.17120361328125,293.8162536621094,291.83184814453125,284.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227164020761,8.520529171107682e-09,0.0010227079037576,-0.0213730987161397,0.0,0.0,0.0,-0.0090368008241057,60.0,4.986486911773682,-0.0,-7.131340851174174e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.597889584256336e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0001010705746011,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,7.465048838639632e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.0001010704145301,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,0.0004794324049726,284.5810546875,294.1499938964844,291.64080810546875,285.17120361328125,293.8162536621094,291.83184814453125,284.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227164020761,8.520529171107682e-09,0.0010227079037576,-0.0213730987161397,0.0,0.0,0.0,-0.0090368008241057,60.0,4.986486911773682,-0.0,-7.131340851174174e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.621587378205732e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,0.0001013201253954,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,7.483480294467881e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0001013199653243,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0004806161741726,284.57989501953125,294.1499938964844,291.6109313964844,285.1586608886719,293.7962646484375,291.7968444824219,284.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815745466961289e-09,0.0010252321371808,-0.0221461616456508,0.0,0.0,0.0,-0.0091831516474485,60.0,4.9756574630737305,-0.0,-7.16659300792344e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.646208491176368e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.000101579389593,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.502629887312651e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001015792367979,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.00048184604384,284.5787048339844,294.1499938964844,291.5810241699219,285.1460876464844,293.776123046875,291.7615661621094,284.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278640547767,9.12246722606369e-09,0.0010278548579663,-0.0229493118822574,0.0,0.0,0.0,-0.0093352068215608,60.0,4.96527099609375,-0.0,-7.20331101433658e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.69678585533984e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001021119969664,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.541967352153733e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0001021118368953,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0004843724891543,284.576416015625,294.1499938964844,291.5210876464844,285.1210632324219,293.7354736328125,291.6904296875,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752555207853676e-09,0.0010332425590604,-0.0245990585535764,0.0,0.0,0.0,-0.009647567756474,60.0,4.945200443267822,-0.0,-7.279032843143798e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.69678585533984e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0001021119969664,299.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.541967352153733e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0001021118368953,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0004843724891543,284.576416015625,294.1499938964844,291.5210876464844,285.1210632324219,293.7354736328125,291.6904296875,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752555207853676e-09,0.0010332425590604,-0.0245990585535764,0.0,0.0,0.0,-0.009647567756474,60.0,4.945200443267822,-0.0,-7.279032843143798e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.747218427946792e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001026430691126,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,7.581192767247558e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0001026429163175,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004868917167186,284.5741882324219,294.1499938964844,291.46112060546875,285.0960998535156,293.6942749023437,291.619140625,284.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.925281524658203,-0.0,-7.354932307634955e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.747218427946792e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001026430691126,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,7.581192767247558e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,0.0001026429163175,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195068359375,0.0,0.0,0.0004868917167186,284.5741882324219,294.1499938964844,291.46112060546875,285.0960998535156,293.6942749023437,291.619140625,284.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.925281524658203,-0.0,-7.354932307634955e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.797220991458744e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.0001031696228892,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,7.62008348829113e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0001031694700941,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004893894656561,284.572021484375,294.1499938964844,291.401123046875,285.0711975097656,293.65252685546875,291.5482788085937,284.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003775668427808e-08,0.0010439413599669,-0.0278745014220476,0.0,0.0,0.0,-0.0102678490802645,60.0,4.904575347900391,-0.0,-7.430573134570295e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,9.797220991458744e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.619384765625,0.0,0.0,0.0001031696228892,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6189880371094,0.0,0.0,7.62008348829113e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0001031694700941,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61737060546875,0.0,0.0,0.0004893894656561,284.572021484375,294.1499938964844,291.401123046875,285.0711975097656,293.65252685546875,291.5482788085937,284.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003775668427808e-08,0.0010439413599669,-0.0278745014220476,0.0,0.0,0.0,-0.0102678490802645,60.0,4.904575347900391,-0.0,-7.430573134570295e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.83739591902122e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0001035926834447,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.651330815861002e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001035925306496,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0004913963493891,284.5699157714844,294.1499938964844,291.3411865234375,285.0464172363281,293.6101989746094,291.4784240722656,284.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504257990679892e-08,0.0010482220677658,-0.0291844196617603,0.0,0.0,0.0,-0.0105159655213356,60.0,4.882311820983887,-0.0,-7.49162509805501e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.83739591902122e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,0.0001035926834447,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.651330815861002e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,0.0001035925306496,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,0.0004913963493891,284.5699157714844,294.1499938964844,291.3411865234375,285.0464172363281,293.6101989746094,291.4784240722656,284.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504257990679892e-08,0.0010482220677658,-0.0291844196617603,0.0,0.0,0.0,-0.0105159655213356,60.0,4.882311820983887,-0.0,-7.49162509805501e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.840643178904428e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61627197265625,0.0,0.0,0.0001036268731695,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,7.653855573153123e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,0.0001036267203744,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,0.0004915585159324,284.5688781738281,294.1499938964844,291.311279296875,285.0340881347656,293.5888671875,291.4446105957031,284.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544662115170468e-08,0.001048567937687,-0.0292901620268821,0.0,0.0,0.0,-0.010535997338593,60.0,4.865705490112305,-0.0,-7.496564791154017e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,9.832537762122227e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615234375,0.0,0.0,0.0001035415261867,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148681640625,0.0,0.0,7.647551683476195e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,0.0001035413733916,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,0.0004911536816507,284.56787109375,294.1499938964844,291.2814025878906,285.0217590332031,293.5674743652344,291.41180419921875,284.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859070852398,60.0,4.844259262084961,-0.0,-7.484214137321032e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
