time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259620,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,9.812963980948552e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0001033353983075,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.632327469764277e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0001033352527883,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0004901759675703,284.5658874511719,294.1499938964844,291.2218322753906,284.9971923828125,293.5245056152344,291.3487548828125,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.793250560760498,-0.0,-7.45443315963712e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,9.812963980948552e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0001033353983075,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,7.632327469764277e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129150390625,0.0,0.0,0.0001033352527883,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0004901759675703,284.5658874511719,294.1499938964844,291.2218322753906,284.9971923828125,293.5245056152344,291.3487548828125,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199616345436423e-08,0.0010456183226779,-0.0283870920538902,0.0,0.0,0.0,-0.0103649478405714,60.0,4.793250560760498,-0.0,-7.45443315963712e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.783930727280676e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0001030296625685,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,7.609745807712898e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,0.0001030295170494,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004887257236987,284.5639953613281,294.1499938964844,291.1625061035156,284.9727783203125,293.4813842773437,291.28826904296875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.73694372177124,-0.0,-7.410374536220844e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,9.783930727280676e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,0.0001030296625685,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,7.609745807712898e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,0.0001030295170494,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.0004887257236987,284.5639953613281,294.1499938964844,291.1625061035156,284.9727783203125,293.4813842773437,291.28826904296875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837749364611682e-08,0.001042524469085,-0.0274399239569902,0.0,0.0,0.0,-0.0101855574175715,60.0,4.73694372177124,-0.0,-7.410374536220844e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.743968985276295e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.000102608843008,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,7.578663644380867e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.0001026086974889,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0004867295792791,284.56219482421875,294.1499938964844,291.103515625,284.948486328125,293.4381103515625,291.2303466796875,284.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.675389289855957,-0.0,-7.349951403057275e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,9.743968985276295e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,0.000102608843008,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6090393066406,0.0,0.0,7.578663644380867e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.0001026086974889,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075439453125,0.0,0.0,0.0004867295792791,284.56219482421875,294.1499938964844,291.103515625,284.948486328125,293.4381103515625,291.2303466796875,284.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.675389289855957,-0.0,-7.349951403057275e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,9.696223423816264e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,0.000102106059785,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,7.541527884313837e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0001021059142658,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004843446076847,284.5604248046875,294.1499938964844,291.044921875,284.9243469238281,293.3947448730469,291.1748046875,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.609980583190918,-0.0,-7.278086400219763e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,9.696223423816264e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6075744628906,0.0,0.0,0.000102106059785,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,7.541527884313837e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,0.0001021059142658,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004843446076847,284.5604248046875,294.1499938964844,291.044921875,284.9243469238281,293.3947448730469,291.1748046875,284.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.609980583190918,-0.0,-7.278086400219763e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,9.670568397268652e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0001018358962028,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063232421875,0.0,0.0,7.521573570556939e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,0.0001018357506836,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.000483063107822,284.5596008300781,294.1499938964844,291.01580810546875,284.9123229980469,293.3730163574219,291.1477966308594,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.576375484466553,-0.0,-7.239616905962978e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,9.644422243582083e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,0.0001015605594147,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054382324219,0.0,0.0,7.501237996621057e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,0.0001015604211715,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.0004817570734303,284.55877685546875,294.1499938964844,290.9867858886719,284.9003601074219,293.351318359375,291.1213684082031,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.5424628257751465,-0.0,-7.200516449756833e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,9.592360584065318e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001010123305604,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,7.460745109710842e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.0,0.0,0.0001010121923172,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0004791565297637,284.5571594238281,294.1499938964844,290.92919921875,284.8765563964844,293.307861328125,291.0698547363281,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.474686145782471,-0.0,-7.12297705263154e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,9.592360584065318e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.0,0.0,0.0001010123305604,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037292480469,0.0,0.0,7.460745109710842e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.0,0.0,0.0001010121923172,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.0,0.0,0.0004791565297637,284.5571594238281,294.1499938964844,290.92919921875,284.8765563964844,293.307861328125,291.0698547363281,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.474686145782471,-0.0,-7.12297705263154e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.54302158788778e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0001004927617032,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,7.422369526466355e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,0.00010049262346,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,0.0004766919591929,284.5556335449219,294.1499938964844,290.8722229003906,284.8529663085937,293.264404296875,291.02008056640625,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.408215045928955,-0.0,-7.049879258147487e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,9.54302158788778e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024169921875,0.0,0.0,0.0001004927617032,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.0,7.422369526466355e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60211181640625,0.0,0.0,0.00010049262346,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,0.0004766919591929,284.5556335449219,294.1499938964844,290.8722229003906,284.8529663085937,293.264404296875,291.02008056640625,284.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.408215045928955,-0.0,-7.049879258147487e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.498630242887884e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,0.0001000252887024,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,7.38784292479977e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0001000251577352,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,0.0004744745383504,284.55419921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2209167480469,290.97186279296875,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.344473838806152,-0.0,-6.984432587842093e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,9.498630242887884e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,0.0001000252887024,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,7.38784292479977e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004943847656,0.0,0.0,0.0001000251577352,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,0.0004744745383504,284.55419921875,294.1499938964844,290.8158874511719,284.8295593261719,293.2209167480469,290.97186279296875,284.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.344473838806152,-0.0,-6.984432587842093e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,9.460383444093168e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,9.962253534467892e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,7.358095172094181e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,9.962240437744184e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,0.0004725640756078,284.55279541015625,294.1499938964844,290.76031494140625,284.806396484375,293.1773986816406,290.9247741699219,284.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.283979415893555,-0.0,-6.92828905357601e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,9.460383444093168e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992431640625,0.0,0.0,9.962253534467892e-05,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,7.358095172094181e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59893798828125,0.0,0.0,9.962240437744184e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,0.0004725640756078,284.55279541015625,294.1499938964844,290.76031494140625,284.806396484375,293.1773986816406,290.9247741699219,284.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.283979415893555,-0.0,-6.92828905357601e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5981750488281,0.0,0.0,9.44391285884194e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.9449091067072e-05,299.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,7.345284393522888e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,9.944896009983496e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.0,0.0,0.0004717413394246,284.5521545410156,294.1499938964844,290.7328186035156,284.7948913574219,293.1556091308594,290.901611328125,284.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,4.255268573760986,-0.0,-6.904181049094404e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.42884144023992e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.929038060363382e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,7.333562098210678e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,9.929025691235438e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,0.0004709885106422,284.5514831542969,294.1499938964844,290.7055358886719,284.783447265625,293.1337890625,290.8785705566406,284.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,4.227344036102295,-0.0,-6.882157066456784e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.404044976690784e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.90292537608184e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.314275717362761e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.902913006953896e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,0.0004697498807217,284.5502319335937,294.1499938964844,290.651611328125,284.7607727050781,293.09014892578125,290.8329162597656,284.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,4.174513339996338,-0.0,-6.845995415005747e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.404044976690784e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.90292537608184e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,7.314275717362761e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.902913006953896e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,0.0004697498807217,284.5502319335937,294.1499938964844,290.651611328125,284.7607727050781,293.09014892578125,290.8329162597656,284.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,4.174513339996338,-0.0,-6.845995415005747e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.385757584823295e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,9.88366882666014e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,7.300051947822794e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.883656457532196e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004688364570029,284.5490417480469,294.1499938964844,290.5986022949219,284.7383728027344,293.04644775390625,290.7875061035156,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455786794424,0.0,0.0,0.0,-0.0077256243675947,60.0,4.125525951385498,-0.0,-6.819386300094267e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,9.385757584823295e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,9.88366882666014e-05,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,7.300051947822794e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.883656457532196e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0004688364570029,284.5490417480469,294.1499938964844,290.5986022949219,284.7383728027344,293.04644775390625,290.7875061035156,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455786794424,0.0,0.0,0.0,-0.0077256243675947,60.0,4.125525951385498,-0.0,-6.819386300094267e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,9.373328794026747e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.870580106507988e-05,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,7.29038511053659e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932312011719,0.0,0.0,9.870567737380044e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,0.0004682156140916,284.54791259765625,294.1499938964844,290.546630859375,284.7162780761719,293.00262451171875,290.7420349121094,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,4.080007553100586,-0.0,-6.801327856464924e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,9.373328794026747e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.870580106507988e-05,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,7.29038511053659e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932312011719,0.0,0.0,9.870567737380044e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,0.0004682156140916,284.54791259765625,294.1499938964844,290.546630859375,284.7162780761719,293.00262451171875,290.7420349121094,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,-0.0076488126069307,60.0,4.080007553100586,-0.0,-6.801327856464924e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,9.365853475173937e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.0,0.0,9.86270752036944e-05,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,7.284570165211335e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,9.862695151241496e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0004678422119468,284.5468139648437,294.1499938964844,290.4956970214844,284.6944885253906,292.958740234375,290.6962890625,284.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,4.037782669067383,-0.0,-6.790473605633451e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,9.365853475173937e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921936035156,0.0,0.0,9.86270752036944e-05,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,7.284570165211335e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,9.862695151241496e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0004678422119468,284.5468139648437,294.1499938964844,290.4956970214844,284.6944885253906,292.958740234375,290.6962890625,284.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,4.037782669067383,-0.0,-6.790473605633451e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,9.363585559185594e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.591552734375,0.0,0.0,9.860319551080464e-05,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,7.282806473085657e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,9.860307909548284e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,0.0004677289689425,284.5462951660156,294.1499938964844,290.4706726074219,284.6837158203125,292.9367370605469,290.6732788085937,284.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181118753904e-09,0.0009977290173992,-0.0137213421985507,0.0,0.0,0.0,-0.007588570471853,60.0,4.017783164978027,-0.0,-6.787181661138676e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,9.36197830014862e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909118652344,0.0,0.0,9.858626435743643e-05,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,7.281555735971779e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.858614794211462e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0004676486714743,284.5458068847656,294.1499938964844,290.4459228515625,284.67303466796875,292.91473388671875,290.650146484375,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109618736311e-09,0.0009975573047995,-0.0136687606573104,0.0,0.0,0.0,-0.0075786197558045,60.0,3.9983139038085938,-0.0,-6.784846817708967e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.36021824600175e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,9.856773249339312e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,7.280187128344551e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.85676160780713e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58807373046875,0.0,0.0,0.0004675607779063,284.5448303222656,294.1499938964844,290.3973083496094,284.65191650390625,292.87066650390625,290.60369873046875,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.960883140563965,-0.0,-6.782287442774759e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.36021824600175e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,9.856773249339312e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,7.280187128344551e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.85676160780713e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58807373046875,0.0,0.0,0.0004675607779063,284.5448303222656,294.1499938964844,290.3973083496094,284.65191650390625,292.87066650390625,290.60369873046875,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.960883140563965,-0.0,-6.782287442774759e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0,9.35932039283216e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.85582810244523e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0,7.279488636413589e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.855816460913049e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,0.0004675159580074,284.5439147949219,294.1499938964844,290.3500061035156,284.63116455078125,292.8265380859375,290.55712890625,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.924990653991699,-0.0,-6.780977201970019e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0,9.35932039283216e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.85582810244523e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0,7.279488636413589e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.855816460913049e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,0.0004675159580074,284.5439147949219,294.1499938964844,290.3500061035156,284.63116455078125,292.8265380859375,290.55712890625,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.924990653991699,-0.0,-6.780977201970019e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.358789247926325e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,9.855267853708938e-05,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,7.279075362021104e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.855256939772516e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,0.000467489415314,284.5430603027344,294.1499938964844,290.3039855957031,284.60858154296875,292.7823791503906,290.5106506347656,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,-0.0075588058680295,60.0,3.890291452407837,-0.0,-6.78019773658889e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.358789247926325e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,9.855267853708938e-05,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,7.279075362021104e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.855256939772516e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,0.000467489415314,284.5430603027344,294.1499938964844,290.3039855957031,284.60858154296875,292.7823791503906,290.5106506347656,284.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,-0.0075588058680295,60.0,3.890291452407837,-0.0,-6.78019773658889e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.359040996059775e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,9.855533426161855e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,7.279271085280925e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,9.855521784629671e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846862792969,0.0,0.0,0.0004675020172726,284.5422668457031,294.1499938964844,290.2592468261719,284.5820617675781,292.7381896972656,290.46441650390625,284.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204473130141e-09,0.000997241702862,-0.0135720781981945,0.0,0.0,0.0,-0.0075603234581649,60.0,3.856750011444092,-0.0,-6.78055442904224e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.359040996059775e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,9.855533426161855e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,7.279271085280925e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859375,0.0,0.0,9.855521784629671e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5846862792969,0.0,0.0,0.0004675020172726,284.5422668457031,294.1499938964844,290.2592468261719,284.5820617675781,292.7381896972656,290.46441650390625,284.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204473130141e-09,0.000997241702862,-0.0135720781981945,0.0,0.0,0.0,-0.0075603234581649,60.0,3.856750011444092,-0.0,-6.78055442904224e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.359831165056676e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.856365068117157e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,7.279885176103562e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,9.856353426584974e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,0.0004675414820667,284.5419006347656,294.1499938964844,290.2373352050781,284.56744384765625,292.7160949707031,290.44140625,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.5520072983483715e-09,0.0009973254054784,-0.0135977594181895,0.0,0.0,0.0,-0.0075651830993592,60.0,3.8405003547668457,-0.0,-6.7816941395904e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
