time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261960,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,9.361255069961771e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58514404296875,0.0,0.0,9.85786464298144e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848388671875,0.0,0.0,7.280992576852441e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,9.857853001449256e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,0.0004676126118283,284.54150390625,294.1499938964844,290.2156982421875,284.552001953125,292.69403076171875,290.4184875488281,284.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.5697126910558845e-09,0.0009974768618121,-0.0136441430076956,0.0,0.0,0.0,-0.0075739603489637,60.0,3.824599027633667,-0.0,-6.783753292438632e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.366996528115124e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,9.863910236163063e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,7.285457832040265e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.863899322226644e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0004678994591813,284.5408020019531,294.1499938964844,290.1732788085937,284.5186462402344,292.6498413085937,290.3727111816406,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641175082615746e-09,0.0009980878094211,-0.0138313556089997,0.0,0.0,0.0,-0.0076093864627182,60.0,3.7943170070648193,-0.0,-6.792068774075234e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.366996528115124e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,9.863910236163063e-05,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,7.285457832040265e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,9.863899322226644e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0004678994591813,284.5408020019531,294.1499938964844,290.1732788085937,284.5186462402344,292.6498413085937,290.3727111816406,284.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641175082615746e-09,0.0009980878094211,-0.0138313556089997,0.0,0.0,0.0,-0.0076093864627182,60.0,3.7943170070648193,-0.0,-6.792068774075234e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.372578642796724e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,9.869788482319564e-05,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,7.289799395948648e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,9.869777568383142e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,0.0004681783029809,284.5404357910156,294.1499938964844,290.1499938964844,284.4986877441406,292.6250915527344,290.3470458984375,284.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710686146187527e-09,0.000998682109639,-0.0140134552493691,0.0,0.0,0.0,-0.0076438458636403,60.0,3.778540372848511,-0.0,-6.80016185583554e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.378077083965763e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.875578689388932e-05,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,7.294076203834265e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.87556777545251e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816345214844,0.0,0.0,0.0004684529849328,284.5401611328125,294.1499938964844,290.1319580078125,284.4823913574219,292.60565185546875,290.3268737792969,284.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779162481900357e-09,0.0009992675622925,-0.0141928419470787,0.0,0.0,0.0,-0.0076777921058237,60.0,3.766655683517456,-0.0,-6.808139829672656e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.395975212100892e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,9.894426329992712e-05,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.307996565941721e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.89441541605629e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0004693470255006,284.53955078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5614624023437,290.28057861328125,284.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002084163014842e-09,0.0010011735139414,-0.0147768203169107,0.0,0.0,0.0,-0.0077883028425276,60.0,3.741926670074463,-0.0,-6.834142141087797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,9.395975212100892e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,9.894426329992712e-05,299.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.307996565941721e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819091796875,0.0,0.0,9.89441541605629e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0004693470255006,284.53955078125,294.1499938964844,290.09161376953125,284.4434814453125,292.5614624023437,290.28057861328125,284.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011794511228,6.002084163014842e-09,0.0010011735139414,-0.0147768203169107,0.0,0.0,0.0,-0.0077883028425276,60.0,3.741926670074463,-0.0,-6.834142141087797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.421928552910686e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.921756281983107e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,7.32818225515075e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.921745368046686e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.0,0.0,0.0004706434556283,284.5390014648437,294.1499938964844,290.0521850585937,284.4022216796875,292.5172424316406,290.23358154296875,284.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325377555072009e-09,0.0010039376793429,-0.0156237101182341,0.0,0.0,0.0,-0.0079485718160867,60.0,3.720704317092896,-0.0,-6.87194017245929e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,9.421928552910686e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58123779296875,0.0,0.0,9.921756281983107e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,7.32818225515075e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.921745368046686e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798034667969,0.0,0.0,0.0004706434556283,284.5390014648437,294.1499938964844,290.0521850585937,284.4022216796875,292.5172424316406,290.23358154296875,284.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325377555072009e-09,0.0010039376793429,-0.0156237101182341,0.0,0.0,0.0,-0.0079485718160867,60.0,3.720704317092896,-0.0,-6.87194017245929e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.438333654543384e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.580810546875,0.0,0.0,9.939031588146464e-05,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,7.340942102018744e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,9.939021401805805e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,0.0004714629321824,284.53875732421875,294.1499938964844,290.0328063964844,284.3808288574219,292.4951171875,290.209716796875,284.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297434126421194e-09,0.0010056851897388,-0.0161590445786714,0.0,0.0,0.0,-0.0080498848110437,60.0,3.7115979194641113,-0.0,-6.895886883739878e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,9.456909174332397e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,9.958592272596434e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,7.355389243457466e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,9.958582086255774e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,0.000472390820505,284.5385131835937,294.1499938964844,290.0136413574219,284.35894775390625,292.4729919433594,290.18560791015625,284.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076705366373,6.761146753575531e-09,0.0010076636681333,-0.0167651865631341,0.0,0.0,0.0,-0.008164600469172,60.0,3.703329801559448,-0.0,-6.923053064156194e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,9.5013361715246e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001000537595245,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,7.389943493762985e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0001000536503852,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.000474610045785,284.5380554199219,294.1499938964844,289.97589111328125,284.3139343261719,292.4286499023437,290.1366271972656,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611583097985e-09,0.0010123960673809,-0.0182148665189743,0.0,0.0,0.0,-0.0084389755502343,60.0,3.689909934997559,-0.0,-6.988243228533976e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,9.5013361715246e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,0.0001000537595245,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,7.389943493762985e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0001000536503852,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780944824219,0.0,0.0,0.000474610045785,284.5380554199219,294.1499938964844,289.97589111328125,284.3139343261719,292.4286499023437,290.1366271972656,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314611583097985e-09,0.0010123960673809,-0.0182148665189743,0.0,0.0,0.0,-0.0084389755502343,60.0,3.689909934997559,-0.0,-6.988243228533976e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,9.55498544499278e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.0001006187085295,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,7.431670383084565e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0001006186066661,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,0.0004772899555973,284.53765869140625,294.1499938964844,289.9389038085937,284.2674865722656,292.3842163085937,290.0868225097656,284.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.680453777313232,-0.0,-7.067375662472841e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,9.55498544499278e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.0001006187085295,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,7.431670383084565e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0001006186066661,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,0.0004772899555973,284.53765869140625,294.1499938964844,289.9389038085937,284.2674865722656,292.3842163085937,290.0868225097656,284.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.680453777313232,-0.0,-7.067375662472841e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,9.616304305382072e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,0.0001012644279398,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,7.479362830054015e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,0.0001012643260764,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004803529591299,284.53729248046875,294.1499938964844,289.9025573730469,284.2198791503906,292.3396301269531,290.03662109375,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.674508810043335,-0.0,-7.15836776521428e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,9.616304305382072e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,0.0001012644279398,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,7.479362830054015e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,0.0001012643260764,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004803529591299,284.53729248046875,294.1499938964844,289.9025573730469,284.2198791503906,292.3396301269531,290.03662109375,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.674508810043335,-0.0,-7.15836776521428e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,9.682163363322616e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,0.0001019579503918,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,7.530586299253628e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,0.0001019578485284,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,0.0004836427688132,284.5369873046875,294.1499938964844,289.8667907714844,284.17144775390625,292.294921875,289.9867553710937,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.67109751701355,-0.0,-7.25674524915121e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,9.682163363322616e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,0.0001019579503918,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,7.530586299253628e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,0.0001019578485284,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,0.0004836427688132,284.5369873046875,294.1499938964844,289.8667907714844,284.17144775390625,292.294921875,289.9867553710937,284.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316591942682,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.67109751701355,-0.0,-7.25674524915121e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,9.715350461192428e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,0.0001023074364638,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,7.556399214081466e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765991210937,0.0,0.0,0.0001023073346004,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57550048828125,0.0,0.0,0.0004853005520999,284.5368347167969,294.1499938964844,289.84912109375,284.1470031738281,292.27252197265625,289.9621887207031,284.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.6698853969573975,-0.0,-7.306574190124594e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,9.747711737873031e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57647705078125,0.0,0.0,0.0001026482059387,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,7.58156820666045e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0001026481040753,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,0.000486917066155,284.5367126464844,294.1499938964844,289.83160400390625,284.1224365234375,292.2500915527344,289.9380798339844,284.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.668640613555908,-0.0,-7.355325948310566e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,9.807226160774007e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.0001032749205478,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,7.627857121406123e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0001032748186844,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,0.0004898899351246,284.5364990234375,294.1499938964844,289.7968444824219,284.0731506347656,292.20513916015625,289.8912048339844,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.665170669555664,-0.0,-7.445406424722023e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,9.807226160774007e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.0001032749205478,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,7.627857121406123e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0001032748186844,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,0.0004898899351246,284.5364990234375,294.1499938964844,289.7968444824219,284.0731506347656,292.20513916015625,289.8912048339844,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.665170669555664,-0.0,-7.445406424722023e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.854650124907494e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,0.0001037743204506,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749206542969,0.0,0.0,7.664742588531226e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0001037742185872,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004922588705085,284.53631591796875,294.1499938964844,289.76251220703125,284.0238952636719,292.16015625,289.8467712402344,284.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.6583871841430655,-0.0,-7.517578382021385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,9.854650124907494e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,0.0001037743204506,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749206542969,0.0,0.0,7.664742588531226e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0001037742185872,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0004922588705085,284.53631591796875,294.1499938964844,289.76251220703125,284.0238952636719,292.16015625,289.8467712402344,284.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.6583871841430655,-0.0,-7.517578382021385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.889661305351184e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,0.0001041430004988,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,7.691973587498069e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743713378906,0.0,0.0,0.0001041429059114,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0004940077778883,284.53619384765625,294.1499938964844,289.7284851074219,283.9749450683594,292.1151733398437,289.8049011230469,284.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537769412621,1.2152562511857924e-08,0.0010537648340687,-0.0308810174465179,0.0,0.0,0.0,-0.0108373537659645,60.0,3.646881580352783,-0.0,-7.571080118395912e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.889661305351184e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5745849609375,0.0,0.0,0.0001041430004988,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,7.691973587498069e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743713378906,0.0,0.0,0.0001041429059114,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0004940077778883,284.53619384765625,294.1499938964844,289.7284851074219,283.9749450683594,292.1151733398437,289.8049011230469,284.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537769412621,1.2152562511857924e-08,0.0010537648340687,-0.0308810174465179,0.0,0.0,0.0,-0.0108373537659645,60.0,3.646881580352783,-0.0,-7.571080118395912e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,9.89047548500821e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,0.0001041515788529,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,7.692606595810503e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0001041514769895,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,0.0004940484650433,284.5361328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0703125,289.76568603515625,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162638007851001e-08,0.0010538530768826,-0.0309073813259601,0.0,0.0,0.0,-0.010842359624803,60.0,3.62828516960144,-0.0,-7.572317883841606e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,9.89047548500821e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,0.0001041515788529,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,7.692606595810503e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.0,0.0,0.0001041514769895,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,0.0004940484650433,284.5361328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0703125,289.76568603515625,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162638007851001e-08,0.0010538530768826,-0.0309073813259601,0.0,0.0,0.0,-0.010842359624803,60.0,3.62828516960144,-0.0,-7.572317883841606e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,9.863187005976216e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,0.0001038642149069,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,7.671381899854168e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,0.0001038641203194,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,0.00049268535804,284.5361022949219,294.1499938964844,289.6779479980469,283.9027404785156,292.0480041503906,289.74737548828125,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509584099054,1.182259090626303e-08,0.0010509466519579,-0.0300175175070762,0.0,0.0,0.0,-0.010673789307475,60.0,3.611716985702514,-0.0,-7.530586287884945e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,9.834291267907248e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,0.0001035599270835,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,7.648907194379717e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,0.0001035598324961,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,0.0004912419826723,284.5361022949219,294.1499938964844,289.66119384765625,283.879150390625,292.0258178710937,289.7299194335937,284.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478786425665,1.1462510940418724e-08,0.0010478672338649,-0.0290751568973064,0.0,0.0,0.0,-0.0104952799156308,60.0,3.5907633304595947,-0.0,-7.486522690669517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,9.77410381892696e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001029261256917,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.602094410685822e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0001029260311042,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,0.0004882354987785,284.5361328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9817810058594,289.6967468261719,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465322487,1.0712511766541866e-08,0.0010414546122774,-0.0271121002733707,0.0,0.0,0.0,-0.0101234763860702,60.0,3.5451509952545166,-0.0,-7.39515684244907e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,9.77410381892696e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0001029261256917,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.602094410685822e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0001029260311042,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.0,0.0,0.0004882354987785,284.5361328125,294.1499938964844,289.6277770996094,283.8328552246094,291.9817810058594,289.6967468261719,284.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465322487,1.0712511766541866e-08,0.0010414546122774,-0.0271121002733707,0.0,0.0,0.0,-0.0101234763860702,60.0,3.5451509952545166,-0.0,-7.39515684244907e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.707575372885913e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0001022255455609,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,7.550349982921034e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0001022254509734,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,0.0004849123070016,284.53619384765625,294.1499938964844,289.5944519042969,283.7880249023437,291.938232421875,289.6655578613281,284.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883513563124781e-09,0.0010343660833314,-0.0249419137835502,0.0,0.0,0.0,-0.0097125070169568,60.0,3.4965240955352783,-0.0,-7.294820392189649e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.707575372885913e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0001022255455609,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,7.550349982921034e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0001022254509734,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,0.0004849123070016,284.53619384765625,294.1499938964844,289.5944519042969,283.7880249023437,291.938232421875,289.6655578613281,284.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343759786337,9.883513563124781e-09,0.0010343660833314,-0.0249419137835502,0.0,0.0,0.0,-0.0097125070169568,60.0,3.4965240955352783,-0.0,-7.294820392189649e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,9.640098869567736e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,0.0001015149828162,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,7.497868500649929e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5720520019531,0.0,0.0,0.0001015148955048,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0004815417341887,284.53631591796875,294.1499938964844,289.56109619140625,283.74493408203125,291.8951721191406,289.6359558105469,284.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042709692153041e-09,0.001027176505886,-0.0227404683828353,0.0,0.0,0.0,-0.0092956852167844,60.0,3.446882963180542,-0.0,-7.193753503997868e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,9.640098869567736e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,0.0001015149828162,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572021484375,0.0,0.0,7.497868500649929e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5720520019531,0.0,0.0,0.0001015148955048,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0004815417341887,284.53631591796875,294.1499938964844,289.56109619140625,283.74493408203125,291.8951721191406,289.6359558105469,284.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042709692153041e-09,0.001027176505886,-0.0227404683828353,0.0,0.0,0.0,-0.0092956852167844,60.0,3.446882963180542,-0.0,-7.193753503997868e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,9.575998410582542e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,0.0001008399704005,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,7.448012183886021e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.000100839883089,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,0.0004783397889696,284.5364685058594,294.1499938964844,289.5276794433594,283.7038879394531,291.8525695800781,289.60748291015625,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.397911548614502,-0.0,-7.098396537230657e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,9.575998410582542e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,0.0001008399704005,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,7.448012183886021e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,0.000100839883089,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,0.0004783397889696,284.5364685058594,294.1499938964844,289.5276794433594,283.7038879394531,291.8525695800781,289.60748291015625,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.397911548614502,-0.0,-7.098396537230657e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
